# 中部電力パワーグリッド gridmap 取込 dry-run（2026-08-19）

**microCMS への書込はゼロ**（baseline は GET のみ）。本実行は未実施。

## 1. エンドポイントの特定方法

pass_data/pass.json（マップ公式マニフェスト・KRCA503G.html のインラインJSが参照）から全16エンドポイントを確定。総当たり・JSバンドル推測なし。初期取込(2026/5/7)の baseline source_url とも一致（KRSIH010..016）

| レイヤ | 内容 | 形式 | バイト数 | encoding | 版 | 変電所行 |
|---|---|---|---:|---|---|---:|
| KRSIH010 | （基幹） | ZIP/CSV | 12,998 | cp932 | 2026年8月17日更新 | 9 |
| KRSIH011 | 愛知県 | ZIP/CSV | 86,885 | cp932 | 2026年8月17日更新 | 251 |
| KRSIH012 | 静岡県 | ZIP/CSV | 72,128 | cp932 | 2026年8月17日更新 | 174 |
| KRSIH013 | 三重県 | ZIP/CSV | 55,793 | cp932 | 2026年8月17日更新 | 135 |
| KRSIH014 | 岐阜県 | ZIP/CSV | 60,535 | cp932 | 2026年8月17日更新 | 184 |
| KRSIH015 | 長野県 | ZIP/CSV | 68,529 | cp932 | 2026年8月17日更新 | 198 |
| KRSIH016 | 愛知県 | ZIP/CSV | 63,357 | cp932 | 2026年8月17日更新 | 156 |
| KRSIH001 | 地図GeoJSON（座標源） | gzip/GeoJSON | 427,333 | utf-8-sig | — | Point 2505 |
| KRSIH002 | パラメータ | JSON | 135 | utf-8-sig | 2026年08月17日時点 | — |

※ 各ZIP内の送電線CSV（010はフェンスCSVも）は member ごと対象外。

## 2. 版

当方 **2026/4/27** → 新 **2026/8/17**（全7レイヤ＋地図パラメータ taishobi が同一・**レイヤ割れなし**）

## 3. 座標の保全（§0 最優先）

| 指標 | 値 |
|---|---:|
| 座標保有 取込前 | **1081** |
| 座標保有 取込後（既定＝既存座標は一切触らない） | **1081** |
| 〃（新規付与 1件を裁定で採用した場合） | 1082 |
| 座標が異なる既存レコード（上書きしない・下表） | 14 |
| 現行座標ありだが地図にPointなし（現値維持） | 0 |

**判定: 座標保有数は減らない → 本実行ブロックなし**

| slug | 名称 | 現行(lat,lng) | 新(lat,lng) | 最大差(°) |
|---|---|---|---|---|
| cb-2113 | 坊瀬変電所 | [34.695477, 137.515187] | [34.694454, 137.516078] | 0.001023 |
| cb-5154 | 秋和変電所 | [36.416361, 138.231568] | [36.416016, 138.23306] | 0.001492 |
| cb-5159 | 国分変電所 | [36.388202, 138.278271] | [36.389644, 138.271694] | 0.006577 |
| cb-5169 | 茂沢水力変電所 | [36.322853, 138.557875] | [36.325377, 138.557532] | 0.002524 |
| cb-5176 | 三岡変電所 | [36.291015, 138.449445] | [36.287941, 138.447722] | 0.003074 |
| cb-5179 | 臼田町変電所 | [36.204054, 138.467298] | [36.204568, 138.46381] | 0.003488 |
| cb-5181 | 北中込変電所 | [36.256442, 138.464239] | [36.255945, 138.471401] | 0.007162 |
| cb-5182 | 八那池第一水力変電所 | [36.056749, 138.46595] | [36.055769, 138.459857] | 0.006093 |
| cb-5183 | 野辺山変電所 | [35.982521, 138.508759] | [35.982812, 138.509756] | 0.000997 |
| cb-6139 | 南豊田変電所（２） | [35.045808, 137.131734] | [35.045829, 137.131255] | 0.000479 |
| cb-6154 | 猿投変電所 | [35.131088, 137.138042] | [35.130875, 137.137943] | 0.000213 |
| cb-6155 | 三好ヶ丘変電所 | [35.127479, 137.10647] | [35.12814, 137.1065] | 0.000661 |
| cb-6156 | 篠原変電所 | [35.144726, 137.116557] | [35.146234, 137.116296] | 0.001508 |
| cb-6157 | 八草変電所 | [35.167956, 137.11243] | [35.168294, 137.112986] | 0.000556 |

**座標の新規付与候補（現行null・地図に座標あり）:**

| slug | 名称 | 新(lat,lng) |
|---|---|---|
| cb-2037 | 豊田変電所（１） | (34.982401, 138.409045) |

## 4. 属性スキーマの変化

変化なし。変電所CSVの16列構成・列名は初期取込時と同一（変電所No/変電所名/電圧一次/二次/台数/設備容量/運用容量値/制約要因/予想潮流/空容量/N-1可否/N-1可能量/出力制御/当該設備/上位系設備/備考）。

## 5. 行数・除外

生 **1107** 行 → dedupe 後 **1107** 行（除去 0件）／注記行の除外 **0件**／`series_dedup` ルール②不使用（#117）

## 6. 突合キー

- **確定**: 主キー=名称＋電圧面（タイブレーク: 設備容量→運用容量→台数）。eid=chuden_{変電所No} はクロスチェック用（実測で1,107/1,107一致・一括シフトなし・単独キーにしない）
- **名称の正規化**: trim のみ。NFKC 禁止（全角括弧枝番（２）の保持）。No のみ NFKC

## 7. 増減

| 区分 | 件数 |
|---|---:|
| baseline（microCMS GET・#113） | 1107 |
| 新データ（dedupe後） | 1107 |
| マッチ | 1106 |
| 新規 | 0 |
| 消滅 | 0 |
| 名称＋電圧面キーとeidの食い違い（改番疑い） | 0 |
| 値が変わったレコード | 369 |
| 取込後の想定総数 | **1107**（+0.0%） |

### フィールド別

| フィールド | 変化 | 新規充足 | 新データで欠落(現値維持) |
|---|---:|---:|---:|
| 空き容量 | 351 | 0 | 0 |
| 運用容量 | 21 | 0 | 0 |
| 設備容量 | 12 | 0 | 0 |
| N-1電制適用可能量 | 7 | 0 | 0 |
| 台数 | 3 | 0 | 0 |

## 8. 当方に無い設備群（§5）

北海道・関西型の『丸ごと欠け』なし。変電所CSV 7レイヤ計1,107件は当方収録と完全一致。地図には他に 発電所340・他社変電所1,063・開閉所20 等のマーカーがあるが、いずれも空容量CSVに値を持たない別種設備（変圧器空き容量の対象外）


## 9. 空き容量が減った変電所（120件・うちゼロ化 4件）

| 変電所 | 県 | 電圧面 | 変化 |
|---|---|---|---|
| 常滑変電所 | 愛知県 | 77/6.6 | 42 → **26.0** MW |
| 国府宮変電所 | 愛知県 | 77/6.6 | 72 → **59.0** MW |
| 柳町変電所 | 長野県 | 77/6.6 | 49 → **37.0** MW |
| 中御所変電所 | 長野県 | 77/6.6 | 49 → **37.0** MW |
| 里小牧変電所 | 愛知県 | 77/6.6 | 46 → **40.0** MW |
| 古知野変電所 | 愛知県 | 77/6.6 | 42 → **36.0** MW |
| 十三塚変電所 | 愛知県 | 77/6.6 | 74 → **68.0** MW |
| 星崎変電所 | 愛知県 | 77/6.6 | 43 → **38.0** MW |
| 寺脇変電所 | 静岡県 | 77/6.6 | 47 → **43.0** MW |
| 土方変電所 | 静岡県 | 77/6.6 | 8 → **4.0** MW |

## 10. 空き容量が増えた変電所（231件）

| 変電所 | 県 | 電圧面 | 変化 |
|---|---|---|---|
| 矢田変電所 | 愛知県 | 77/6.6 | 9 → **17.0** MW |
| 河芸変電所 | 三重県 | 77/6.6 | 4 → **11.0** MW |
| 上小波田変電所 | 三重県 | 77/6.6 | 28 → **34.0** MW |
| 広陽変電所 | 三重県 | 77/6.6 | 4 → **10.0** MW |
| 通町変電所 | 三重県 | 77/6.6 | 3 → **9.0** MW |

## 11. 未算定・N-1

- N-1可否: 新データは 可148（うち**0MW可 15**・潰さない）/ 不可959。未算定 **0件**（現値維持・`n1_undetermined_chubu.json` に出力）
- N-1可否の変化: **0件**
- 出力制御の未算定: 0件（現値維持）
- 空容量が『-』で予想潮流のみの行: **193件** → 算出（運用容量−|予想潮流|・関西前例）を採用するかは**本実行の裁定事項**（初期取込は直読のみ・基幹9件は現行も null）

## 12. 同一No.名称変更・枝番振り直し

なし（名称＋電圧面キーと eid が全件一致）

## 13. 県別件数

| 県 | 現行 | 新データ |
|---|---:|---:|
| 愛知県 | 407 | 407 |
| 長野県 | 198 | 198 |
| 岐阜県 | 184 | 184 |
| 静岡県 | 174 | 174 |
| 三重県 | 135 | 135 |
| 基幹系統 | 9 | 9 |

## ★要判断（本実行前に裁定が必要）

- 電圧面変化 1件（旧電圧面の行は新データに不在＝同一設備の記載変更と推定。slug維持で電圧面・電圧階級を更新するか裁定）
- 座標の新規付与候補 1件（採用は裁定事項）
- 座標が異なる既存レコード 14件（上書きせず・公表側修正か要確認）
- 空容量が'-'で予想潮流のみの行 193件 → 運用容量−|予想潮流| で算出するか（関西前例・裁定事項）
