# 関西電力送配電 予想潮流等 取込 dry-run（2026-08-19）

**microCMS への書込はゼロ**（baseline は GET のみ）。本実行は未実施。

## 0. 依頼書の前提と実測が食い違った点（3件）

| # | 依頼書の記載 | 2026-08-17 の実測 |
|---|---|---|
| 1 | 版は「2026年08月13日時点」 | **2026年08月17日**。CSV1行目「2026年08月17日更新」／more PDF 全6ページ「2026年8月17日時点」。公表側が更新した可能性 |
| 2 | フェンス管理箇所（A1〜A6・B・C の8件）が確実に混入する | **混入なし**。フェンスは `154kv_more_fence.csv` という別ファイル。`154kv_more_trans.csv` の `Ｂ`＝**北摂**、`Ｃ`＝**猪名川**（いずれも500/275kV・3台・2850MW の実在変電所）。指示どおり弾くと実在の500kV変電所2件を消すため**除外しませんでした** |
| 3 | 当方の基幹49件は空容量が「全て0」 | **全て未設定（null）**。0 ではない。ローカル側も1,575件中 278件が null（1,297件に値あり）。サイトの「空容量プラス 1,174」は 1,624 − null 327 − ゼロ 123 と整合 |

## 1. 取得ファイル・encoding（決め打ちなし・errors=strict で実測）

| ファイル | URL | バイト数 | encoding | CSV1行目 |
|---|---|---:|---|---|
| 154kv_more_trans.csv | https://www.kansai-td.co.jp/interchange/takusou/pdf/154kv_more_trans.csv | 13,819 | **cp932** | 2026年08月17日更新 |
| 154kv_less_trans.csv | https://www.kansai-td.co.jp/interchange/takusou/pdf/154kv_less_trans.csv | 161,619 | **cp932** | 2026年08月17日更新 |

## 2. 版

当方 **2026/4/1** → 新 **2026/8/17**（more / less とも同一・版割れなし）

根拠: CSV1行目「2026年08月17日更新」／`154kv_more_space.pdf` 全6ページ「2026年8月17日時点」／`154kv_less_space.pdf`「2026年8月17日」。**割れていないためレコード単位の last_updated は不要**。

> 依頼書は「2026年08月13日時点」でしたが、2026-08-17 の実測では more の全6ページが「2026年8月17日時点」でした（CSV の更新日表記とも一致）。公表側が更新した可能性があります。

## 3. 空容量の算出方式（more / less 別）

| 区分 | 方式 | 件数 |
|---|---|---:|
| more | 運用容量−\|予想潮流\| | 126 |
| more | 算出不能（運用容量または予想潮流が未公表） | 1 |
| less | カラム直読 | 1296 |
| less | 運用容量−\|予想潮流\| | 279 |

- **more（基幹）**: 空容量カラムは全127行が `-` で実値なし → 全行 `運用容量 − |予想潮流|` で算出（PDF留意事項(2)。符号は無視して絶対値）
- **less（ローカル）**: 空容量カラムに実値がある行が 1,296、予想潮流のみの行が 279。**両方ある行・どちらも無い行は 0 件＝完全に排他**。カラムがあれば直読、無ければ同じ式で算出
- 上位系等考慮空容量: less はカラム直読（1,296行）。more は公表がないため当該設備の算出値と同値で保持

## 4. 除外した注記行（#120 ホワイトリスト方式）

除外 **1件**

| 区分 | No.欄 | 理由 |
|---|---|---|
| more | `*1 当該系統は、系統安定度等により制約がありますので、連系可能量については、別途詳細検討が必要とな` | No.欄が設備Noの形をしていない（注記行） |

> ★依頼書 §3 の「フェンス管理箇所（A1〜A6・B・C の8件）が確実に混入する」は、実データでは**発生しませんでした**。フェンスは `154kv_more_fence.csv` という別ファイルにあり、本スクリプトはそれを読みません。`154kv_more_trans.csv` の `Ｂ` は **北摂**（500/275kV・3台・2850MW）、`Ｃ` は **猪名川**（同）で、いずれも実在の変電所です。No. の文字が同じというだけで弾くと実在の500kV変電所2件を消すため除外していません（#120(2) と同型の過剰除去）。fence.csv 側の B は「Bフェンス(北河内線+南近江線＋北大和線)」で別物です。

## 5. 行数

生 **1702** 行 → dedupe 後 **1702** 行（除去 **0** 件）／ `series_dedup` ルール②は **使用せず**（#117・関西は同名が極めて多い）

## 6. 突合キーの確定

- **確定**: external_id = kansai_{kikan|local}_{No.原文} + 電圧面
- **tiebreak**: 設備容量 -> 運用容量 -> 台数（#115・主キーに混ぜない）
- **external_idは安全か**: 安全。No.+名称の一致は more 48/48・less 1,570/1,571（不一致1件は名称変更として要判断に計上）。北海道のような一括シフトは無い
- **一意性**: 一意ではない。baseline で 268種の external_id が複数レコードを持つ（同一No.の電圧面違い）
- **more対応**: No.= A..EA / 陸A..陸K / 海A..海F / 枝番 AI-1,AI-2,AJ-1,AJ-2,AL-1,AL-2 -> kansai_kikan_{No原文（全角）}
- **less対応**: No.= 北/神/京/姫/南/滋/和/奈 + 英字（+数字/枝番） -> kansai_local_{No原文（半角）}
- **全角半角**: NFKC で正規化してから突合（baseline は more=全角・less=半角のまま保持）

## 7. 設備の増減

| 区分 | 件数 |
|---|---:|
| baseline（microCMS GET・#113） | 1624 |
| 新CSV（dedupe後） | 1702 |
| マッチ | 1616 |
| 新規 | 83 |
| 消滅 | 5 |
| 値が変わったレコード | 619 |
| 取込後の想定総数 | **1702**（+4.8%） |

### フィールド別

| フィールド | 変化 | 新規充足 | 新CSVで欠落(現値維持) |
|---|---:|---:|---:|
| 空き容量(当該) | 185 | 326 | 0 |
| 空容量(上位系等考慮) | 191 | 326 | 0 |
| 運用容量 | 34 | 0 | 0 |
| 設備容量 | 34 | 0 | 0 |
| N-1電制適用可能量 | 12 | 0 | 0 |
| 台数 | 9 | 0 | 0 |

## 8. 空き容量が減った変電所（93件・うちゼロ化 10件）

| 変電所 | 府県／設備区分 | 電圧面 | 変化 |
|---|---|---|---|
| 内原 | 関西ローカル系 | 77/6.6 | 11 → **0.0** MW |
| 阪井 | 関西ローカル系 | 77/6.6 | 14 → **4.0** MW |
| 西院 | 関西ローカル系 | 77/6.6 | 28 → **19.0** MW |
| 本郷 | 関西ローカル系 | 33/6.6 | 9 → **3.0** MW |
| 高浜 | 関西ローカル系 | 77/6.6 | 18 → **12.0** MW |
| 信楽 | 関西ローカル系 | 77/6.6 | 7 → **1.0** MW |
| 高野口 | 関西ローカル系 | 77/6.6 | 13 → **7.0** MW |
| 岡崎 | 関西ローカル系 | 77/6.6 | 16 → **10.0** MW |
| 紀三井寺 | 関西ローカル系 | 77/6.6 | 9 → **3.0** MW |
| 箕島 | 関西ローカル系 | 77/6.6 | 13 → **7.0** MW |

## 9. 空き容量が増えた変電所（92件）

| 変電所 | 府県／設備区分 | 電圧面 | 変化 |
|---|---|---|---|
| 比良 | 関西ローカル系 | 77/6.6 | 0 → **7.0** MW |
| 浜町 | 関西ローカル系 | 77/6.6 | 4 → **9.0** MW |
| 氷上 | 関西ローカル系 | 77/6.6 | 0 → **4.0** MW |
| 松陰 | 関西ローカル系 | 77/6.6 | 2 → **6.0** MW |
| 土山 | 関西ローカル系 | 77/6.6 | 8 → **12.0** MW |

## 10. 未算定で boolean が false に潰れる件数（既定は現値維持）

- N-1電制適用可否: **2件** → `scripts/experimental/_common/n1_undetermined_kansai.json` に出力（`_common/n1_undetermined.json` へ統合可能な形式）
- 平常時出力制御の可能性: **14件**

## 11. 同一No.名称変更・枝番振り直し

**★要判断（本実行をブロック）: 名称変更 0件 / 振り直し 1件**

| slug | 名称 | 旧external_id | 新external_id | 電圧面 |
|---|---|---|---|---|
| ksi-local-d-7 | 高時川 | kansai_local_滋D | kansai_local_滋ED | 22/6.6 |

## 12. N-1電制適用可否の変化（0件）

なし

## 13. 区分別件数

| 区分 | 現行 | 新CSV |
|---|---:|---:|
| 基幹系統（more・154kV以上） | 49 | 127 |
| 関西ローカル系（less・154kV未満） | 1575 | 1575 |
| 合計 | 1624 | 1702 |

## ★要判断（本実行前に裁定が必要）

- No./枝番の振り直し 1件 -> slug維持のまま external_id を更新するか要判断
- 同一No.・同一名称で電圧面が変化 3件 -> 設備更新か公表記載変更かの確認が必要（機械的に上書きすると別バンクへ書き込む）
- 消滅（新CSVに不在）5件 -> 301/凍結の方針判断が必要
