# 関西電力送配電 予想潮流等 取込 dry-run（2026-11-05・CC・BW 便）

便: `03_5月13日朝_実行/BW_関西電力送配電_予想潮流更新_dry-run_2026-11-05.md`
**microCMS への書込は 0**。baseline は GET だけ（18:12:14〜18:12:27 JST・18 回）。本実行はしていない（dry-run の承認のあとに別の便で）。

## 先に（便の前提と実測が違った点・要判断）

1. **版は「2026年10月30日更新」ではなく「2026年11月02日更新」だった。**
   - more・less・fence の CSV の 1 行目がどれも「2026年11月02日更新」。PDF も同じ日付（more 全 6 ページ「2026年11月02日時点」・less「2026年11月2日現在」）。
   - サーバーの Last-Modified は 2026-11-04 16:08 GMT（11/5 01:08 JST）。ユウの 11/4 の確認のあとに差し替わっている。
   - 便の「版は実行時に 1 行目で判定し直す」のとおりにした。8/13→8/17 に続いて 2 回目。
   - 11/4 の府県の調べの図（10/30 時点）とは、版がまた 1 つずれた（(9) の末尾）。
2. **同じ No. で名前が変わった行が 3 件ある＝本実行を止める要判断**（便の共通事項 4）。値はすべて同じ。
   - 「西京都」→「西京都（154）」。旧名は同じ CSV の別の行（Ｆ・ＢＡ）に残る。
   - 「有馬6」「有馬22」→ 2 行とも「有馬」。旧名は新しい CSV に無い。
3. 新規 1・消滅 2・No. の振り直し 2 は、8/19 と同じ型（(5)・(9)）。

## (1) 取得ファイル

- 公表ページ（2026-11-05 18:11:14 JST・HTTP 200・67,642 B・utf-8）の href を確かめ直した: `https://www.kansai-td.co.jp/consignment/disclosure/distribution-equipment/index.html`
  - 「154kV以上変圧器空容量一覧［13,832B］」→ `/interchange/takusou/pdf/154kv_more_trans.csv`
  - 「154kV未満変圧器空容量一覧［161,591B］」→ `/interchange/takusou/pdf/154kv_less_trans.csv`
  - 「154kV以上フェンス管理箇所空容量一覧［1,271B］」→ `/interchange/takusou/pdf/154kv_more_fence.csv`（突合には使わない・8/19 と同じ）
  - 「空容量一覧（154kV以上）」→ `/interchange/takusou/pdf/154kv_more_space.pdf`、「空容量一覧（154kV未満）」→ `/interchange/takusou/pdf/154kv_less_space.pdf`（版の日付の確かめだけ。curl で取得）
  - 8/19 と同じ URL。推測した URL は 0。
- 取得（18:11:22 JST・curl・どれも HTTP 200）:

| ファイル | URL | バイト数 | encoding（strict で実測） | 1 行目 |
|---|---|---:|---|---|
| 154kv_more_trans.csv | https://www.kansai-td.co.jp/interchange/takusou/pdf/154kv_more_trans.csv | 13,832 | utf-8-sig NG（5 バイト目）→ **cp932** | 2026年11月02日更新 |
| 154kv_less_trans.csv | https://www.kansai-td.co.jp/interchange/takusou/pdf/154kv_less_trans.csv | 161,591 | utf-8-sig NG（5 バイト目）→ **cp932** | 2026年11月02日更新 |
| 154kv_more_fence.csv | https://www.kansai-td.co.jp/interchange/takusou/pdf/154kv_more_fence.csv | 1,271 | utf-8-sig NG → cp932 | 2026年11月02日更新 |

- CSV 3 本は `scripts/experimental/kansai/src_2611/` に置いた（8/19 の `src/` は残す）。
- PDF 2 本はリポジトリに入れない（8/19 と同じ）。
- 公表ページの HTML は scratchpad に置いた。

## (2) 版

- 当方 **2026/8/17**（baseline 1,702 件の last_updated がすべて 2026-08-17）→ 新 **2026/11/2**。
- **more・less とも同じ日付で、版は割れていない。** レコード単位の last_updated（#121）は全件 2026-11-02 になる見込み。
- 乖離は約 2.5 か月（8/17 → 11/2）。

## (3) 行数

- 生 **1,701** 行（more 127・less 1,574）→ 重複除去後 **1,701** 行（除去 **0**）。
  - 除去の代表例 5 件は、除去 0 件のため無い。
  - `series_dedup` は名称＋電圧面＋数値（電圧・運用容量・予想潮流・設備容量・台数）。ルール②は使っていない（#117）。
- 注記行の除外（#120・No. 欄のホワイトリスト。8/19 と同じ正規表現）: **1 件**。more の末尾「＊１ 当該系統は、系統安定度等により制約がありますので…」。
- フェンス: trans の CSV には混入していない（fence は別ファイル・8/19 と同じ）。trans の Ｂ（北摂）・Ｃ（猪名川）は実在の 500kV 変電所で、除外していない。
- 「全項目 null」は除外の条件にしていない。ＢＵ は数値が空でも通る（(10)）。

## (4) 突合キー

- 8/19 に確定した体系をそのまま使った:
  - external_id = `kansai_{kikan|local}_{No.原文}`＋電圧面（#114: `float:g` で正規化）。
  - タイブレーク = 設備容量 → 運用容量 → 台数（#115）。
  - 突合は NFKC で全角半角をそろえる（baseline は more が全角 `kansai_kikan_ＢＵ`・less が半角 `kansai_local_北GL`）。
  - 「海Ａ〜海Ｆ」「陸Ａ〜陸Ｋ」の接頭辞つきの No. は、more に 海 6・陸 8 で、baseline と同じ数。
- **external_id の一括シフトは無い**（北海道型でない）。同じ external_id＋電圧面で突合した組のうち、名前が同じなのは次のとおり。違う 3 件は (9) の名前の変化。
  - more: 127 組中 126
  - less: 1,571 組中 1,569
- 一意性: baseline の 268 種の external_id が複数のレコードを持つ（同じ No. の電圧面違い・8/19 と同じ）。電圧面＋タイブレークで一意にならない組は **0**。
- slug の体系（基幹 `ksi-kikan-{No}`・ローカル `ksi-local-{英字}-{枝番}`）は変えない。新規の 1 件の slug は本実行の便で採番する。

## (5) 増減

| 区分 | 件数 |
|---|---:|
| baseline（microCMS GET・凍結 5 件を除く・#113） | 1,702（more 127・less 1,575） |
| 新 CSV（重複除去後） | 1,701（more 127・less 1,574） |
| 突合した組 | 1,700（うち No. の振り直し 2） |
| **新規** | **1**（`kansai_local_南GC` 咲洲２・22/6.6） |
| **消滅** | **2**（`ksi-local-cq-6` 須磨 77/33・`ksi-local-fx` 間谷 22/6.6） |
| 値が変わるレコード | 274（振り直し 2 を含む） |
| 値が変わらないレコード | 1,426（名前の変化 3 を含む） |
| 取込後の想定総数 | **1,701**（−0.06%。±10% の範囲内） |

フィールド別（突合した 1,700 組）:

| フィールド | 変化 | 新規充足 | 新 CSV で欠落（現値維持） |
|---|---:|---:|---:|
| 空き容量（当該設備） | 197 | 0 | 0 |
| 空容量（上位系等考慮） | 197 | 0 | 0 |
| 予想潮流 | 104 | 0 | 0 |
| 運用容量 | 6 | 0 | 0 |
| 設備容量 | 6 | 0 | 0 |
| N-1電制適用可能量 | 21 | 0 | 0 |
| 台数 | 0 | 0 | 0 |
| 平常時出力制御の可能性 | 24 | — | 17（(8)） |
| N-1電制適用可否 | 0 | — | 3（(8)） |
| 運用容量制約要因 | 0 | — | — |

- 運用容量・設備容量が変わった 6 件（どれもローカル系・熱容量）:
  - 77/6.6: 亀岡 57→55・川辺 36→34・吉祥院 38→36・大久保 66→73・菅原町 36→34
  - 77/22: 三山木 42→57
- 新規の 1 件（`南GC` 咲洲２）は「運用容量制約要因」が空欄。値は 1 台・設備容量 5・運用容量 5・空容量 5（直読）。baseline に同じ名前の行は無い。

## (6) 当方に無い設備群

- **無い。**
- 基幹系統は more 127 行・baseline 127 件で、丸ごとの欠けは無い（8/19 に 79 件が未収録だった型は再発していない）。
- ローカル系は No. の頭の字（事業所）ごとに数を比べた。差は (5) の新規・消滅・振り直しの分だけ。

  | 頭の字 | 京 | 北 | 南 | 和 | 奈 | 姫 | 滋 | 神 |
  |---|---:|---:|---:|---:|---:|---:|---:|---:|
  | 新 CSV | 242 | 226 | 210 | 129 | 113 | 226 | 159 | 269 |
  | baseline | 242 | 227 | 209 | 129 | 113 | 226 | 159 | 270 |

  - 北 −1: 間谷 北FX の消滅。北GL→北GO は同じ「北」の中。
  - 南 +1: 南GC の新規。
  - 神 −1: 須磨 77/33 の消滅。

## (7) 空き容量の減少・ゼロ化・増加

- **減った 142 件**（more 38・less 104）、**ゼロ以下になった 11 件**、**増えた 55 件**（more 23・less 32）。新規充足 0。
- 空容量は計算で出した（関西固有 1）:
  - **more**: 127 行すべてで、空容量の欄は「-」。126 行は「運用容量 − |予想潮流|」で算出した。1 行（ＢＵ）は運用容量・予想潮流とも公表が無く、算出できない。**8/19 と同じ（126＋1）。**
  - **less**: 直読 **1,296**・算出 **278**（8/19 は直読 1,296・算出 279。差の 1 は須磨 77/33 の消滅）。どちらも欠ける行・両方ある行は 0。
  - 式は同社の留意事項(2)「空容量は『運用容量値（MW）』−『予想潮流値（MW）の絶対値』により算定できます」（11/2 版の PDF で確認）。

減った上位 10（差の大きい順）:

| slug | 変電所 | 区分 | 電圧面 | 変化（MW） | 出し方 |
|---|---|---|---|---|---|
| `ksi-kikan-b-3` | 北摂 | 基幹 | 500/275 | −318 → **−1,176**（−858） | 算出 |
| `ksi-kikan-h` | 新生駒 | 基幹 | 500/275 | −127 → **−711**（−584） | 算出 |
| `ksi-kikan-ad` | 東大阪 | 基幹 | 275/154 | 356 → **−130**（−486） | 算出 |
| `ksi-kikan-bh` | 洛南 | 基幹 | 275/77 | 412 → **266**（−146） | 算出 |
| `ksi-kikan-c-3` | 猪名川 | 基幹 | 500/275 | 365 → **230**（−135） | 算出 |
| `ksi-kikan-as` | 新綾部 | 基幹 | 275/77 | 259 → **161**（−98） | 算出 |
| `ksi-kikan-ak` | 北摂 | 基幹 | 275/77 | −7 → **−88**（−81） | 算出 |
| `ksi-kikan-d-3` | 新綾部 | 基幹 | 500/275 | 1,108 → **1,039**（−69） | 算出 |
| `ksi-kikan-cz` | 新奈良 | 基幹 | 154/77 | 305 → **262**（−43） | 算出 |
| `ksi-kikan-bt` | 多奈川 | 基幹 | 275/77 | −78 → **−111**（−33） | 算出 |

ゼロ以下になった 11 件:

| slug | 変電所 | 区分 | 電圧面 | 変化（MW） |
|---|---|---|---|---|
| `ksi-kikan-ad` | 東大阪 | 基幹 | 275/154 | 356 → **−130** |
| `ksi-local-ca-9` | 志方 | ローカル | 77/6.6 | 3 → **0** |
| `ksi-local-aq-9` | 那波 | ローカル | 77/6.6 | 2 → **0** |
| `ksi-local-bn-10` | 宮井 | ローカル | 33/6.6 | 2 → **0** |
| `ksi-local-cd-7` | 途中谷 | ローカル | 33/6.6 | 2 → **0** |
| `ksi-local-d-4` | 黒井 | ローカル | 77/6.6 | 2 → **0** |
| `ksi-local-fi-5` | 勝雄 | ローカル | 22/6.6 | 2 → **0** |
| `ksi-local-bn-8` | 土山町 | ローカル | 77/6.6 | 1 → **0** |
| `ksi-local-bq-8` | 大原 | ローカル | 77/6.6 | 1 → **0** |
| `ksi-local-cc-9` | 国包 | ローカル | 77/6.6 | 1 → **0** |
| `ksi-local-y-8` | 大野 | ローカル | 77/6.6 | 1 → **0** |

増えた上位 5:

| slug | 変電所 | 区分 | 電圧面 | 変化（MW） |
|---|---|---|---|---|
| `ksi-kikan-g-2` | 南京都 | 基幹 | 500/275 | 1,136 → **1,312**（+176） |
| `ksi-kikan-q` | 御坊 | 基幹 | 500/77 | −393 → **−247**（+146） |
| `ksi-kikan-p` | 信貴 | 基幹 | 500/154 | 259 → **385**（+126） |
| `ksi-kikan-k-2` | 金剛 | 基幹 | 500/275 | 340 → **396**（+56） |
| `ksi-kikan-bs` | 海南港 | 基幹 | 275/77 | −16 → **15**（+31） |

- 算出した空容量は負の値になりうる（予想潮流の大きさが運用容量を超える＝混雑）。
  - 負になる基幹の行は、新しい版で 10 行（baseline でも基幹 10・ローカル 8 の計 18 件が負）。
  - 8/19 から同じ作りで、今回の規則の変更は無い。表示で負をどう見せるかは今回の便の範囲外（(11) に挙げた）。

## (8) 未算定で boolean が潰れる件数（既定は現値維持）

CSV の未算定のハイフン（3 種）の数:

| 欄 | more | less |
|---|---|---|
| N-1電制適用可否 | U+FF0D「－」1 | 0 |
| 平常時出力制御の可能性 | U+30FC「ー」68・U+FF0D「－」1 | U+30FC「ー」860・U+FF0D「－」15 |

（U+002D「-」は、more の空容量の 2 欄〔127 行ずつ〕と予想潮流 1 行〔ＢＵ〕に出る。これは算出の対象で、boolean の欄ではない。）

- **N-1電制適用可否: 3 件**。CSV が未算定・空欄で、microCMS は false（不可）。現値維持。
  - 一覧は `scripts/experimental/_common/n1_undetermined_kansai_2611.json` に出した。
  - 3 件は今の `src/data/n1-status.json` の関西 3 件と同じ:

  | slug | 名前 | CSV | n1-status.json の理由 |
  |---|---|---|---|
  | `ksi-kikan-bu` | 変電所（ＢＵ） | 「－」 | undetermined |
  | `ksi-local-ec-6` | 赤子山 | 空欄 | blank |
  | `ksi-local-d-7` | 高時川 | 空欄 | blank |

  - ★n1-status.json は「as_of が microCMS の last_updated と一致するときだけ」効く。as_of は今 2026-08-17。
  - 本実行で last_updated を 2026-11-02 にすると、3 件の「未算定」表示が外れて「不可」に戻る。
  - 本実行の後に `scripts/experimental/_common/build_n1_status.py` の関西を 11/2 版で回し直す（N1b の作り・三値を潰さない）。
- N-1 の可否が可⇔不可で変わった行: 0。新規の 1 件（咲洲２）の N-1 は未算定ではない。
- **平常時出力制御の可能性: 17 件**。CSV が「ー」「－」で、microCMS は「有り」。現値維持。
  - 基幹 6: 新愛本・泉北・海南港・堺港・角川・打保
  - ローカル 11: 岡町・市島・氷上・柏原 ×2・御所・越智岡・池ノ内 ×2・阿田峯 ×2
  - 8/19 は 14 件。一覧は `.json` の `oc_undetermined`。

## (9) 名称の変化・振り直し・電圧面の変化（別カテゴリ）

**名称の変化（同じ No.・同じ電圧面）3 件 — ★要判断（本実行を止める）**:

| slug | No. | 電圧面 | 8/17 版の名前（DB） | 11/2 版の名前 | 旧名は新 CSV にあるか | 値 |
|---|---|---|---|---|---|---|
| `ksi-kikan-m` | Ｍ | 500/154 | 西京都 | **西京都（154）** | ある（Ｆ 500/275・ＢＡ 275/77 の「西京都」） | 台数 2・設備容量 1,425・運用容量 1,068・予想潮流 140 で 8/17 と同じ |
| `ksi-local-ef-8` | 神EF | 77/6.6 | 有馬6 | **有馬** | 無い | 2 台・26・26・予想潮流「－」・空容量 11 で同じ |
| `ksi-local-ef-9` | 神EF | 77/22 | 有馬22 | **有馬** | 無い | 2 台・57・31・予想潮流 −1 で同じ |

- 3 件とも諸元は 8/17 と同じ。行の差し替え（別の設備）ではなく、公表元が名前の書き方を変えたとみられる。
  - 西京都: 154kV の面に印を足した。
  - 有馬: 二次電圧の数字を名前から外した。
- 便の決まり（旧名が新 CSV に無ければ上書きせず報告して停止）に当たるのは有馬の 2 件。西京都（154）も 1 件として要判断に並べる。
- 名前を新しい版に合わせると、同名の判定と題名が変わる（DB の name は一次の表記を持つ契約）。
  - 「有馬」が 2 件の同名の組になり、11/2 の作りで電圧が添えられる（「有馬変電所（77/6.6kV）」の形）。
  - 「西京都」の同名の組は 3 件から 2 件になる。

**No. の振り直し 2 件 — 要判断**（8/19 の 滋D→滋ED と同じ型。名称・電圧面・設備容量・台数・運用容量が一致）:

| slug | 名前 | 電圧面 | 旧 external_id | 新 external_id |
|---|---|---|---|---|
| `ksi-local-gl-2` | 新大岩 | 77/6.6 | `kansai_local_北GL` | `kansai_local_北GO` |
| `ksi-local-gl-3` | 新大岩 | 77/22 | `kansai_local_北GL` | `kansai_local_北GO` |

- 8/19 の裁定に倣う案: slug を保ち、external_id を更新し、`_common/external_id_history.json` に履歴を足す。
- 新しい CSV に `北GL` の行は無い。

**電圧面の変化（同じ No.・同じ名前で電圧面だけ違う）: 0 件。**

**消滅 2 件 — 要判断**（8/19 の裁定に倣う案は、DELETE せず凍結＝`src/data/substations-frozen.json`。301 はしない）:

| slug | No. | 名前 | 電圧面 | 台数・容量 | 新 CSV での同じ名前の行 |
|---|---|---|---|---|---|
| `ksi-local-cq-6` | 神CQ | 須磨 | 77/33 | 2 台・57・運用容量 31 | 神CQ 須磨 77/6.6 は残る（`ksi-local-cq-5`）。77/33 のバンクだけ無い |
| `ksi-local-fx` | 北FX | 間谷 | 22/6.6 | 1 台・5・5 | 無い |

- 新規の 咲洲２（南GC・22/6.6・1 台・5・5）は、間谷と諸元が同じ。ただし No. の頭の字（北と南）と名前が違うので、振り直しの判定（名前の一致）には当たらない。22/6.6・1 台・5MW は小さな配電用変電所でよくある値で、同じ設備とは言えない。

**11/4 の府県の調べで「図にあって当サイトに無い」とした記号 8 種**（10/30 時点の図）と、11/2 版の CSV:

| 記号 | 11/2 版の CSV | 当サイト |
|---|---|---|
| 北GO | ある（新大岩 2 行＝北GL からの振り直し） | 無い（北GL のまま） |
| 南GC | ある（咲洲２＝新規） | 無い |
| 京CT・京EA | 無い | 凍結の美豆（京CT）・玄妙（京EA）の No.（8/17 版から CSV に無い） |
| 姫F | 姫F1・姫F2（豊岡 4 行）はある | ある（`姫F1`・`姫F2`。図の「姫F」と書き方が違うだけとみられる） |
| 北F・南C・姫FX | 無い | 無い |

- 本実行をすれば北GO・南GC の 2 種は当サイトにそろう。
- 京CT・京EA は、空容量の CSV には無いのに図には出ている。凍結の 2 件の扱いを見直すかは、府県の便と一緒に要判断。

## (10) ＢＵ・「◇」の行・凍結 5 件・府県

- **ＢＵ（`ksi-kikan-bu`）**: 11/2 版でも more に 1 行ある。実在扱いを続ける。
  - CSV: No.「ＢＵ」・名前「変電所」・275/154・3 台・設備容量と運用容量と予想潮流は空・N-1「－」・出力制御「ー」・備考「◇」。
  - No. で突合した（external_id `kansai_kikan_ＢＵ`＋電圧面 275/154）。名前では突合していない。
  - 値は baseline と同じ（変化 0）で、本実行でも last_updated だけが変わる。表示（名称非公開）は小さな直し便（同じ日の 495b246・e225d84）で済んでいる。
- **「◇」の行**: more 1 件（ＢＵ）・less 0 件。
- **凍結 5 件**（万波 `陸Ｌ`・美豆 `京CT`・玄妙 `京EA`・金剛中 `南GA`・金剛南 `南GB`）: 11/2 版の CSV に**戻っていない**。No. でも名前でも 0 件。
  - 新たに公表対象から外れた行は、(9) の消滅 2 件（須磨 77/33・間谷）。
- **基幹の丸ごとの欠け**: 無い（(6)）。
- **府県（触っていない）**: 関西の 1,702 件（凍結を除く）は、どれも府県（都道府県名）を持たない＝**府県が「情報なし」 1,702 件**。
  - prefecture の欄の内訳は「関西ローカル系」1,575・null 127（基幹系統。表示は正規化ヘルパで「基幹系統」・L-EIC-028）。
  - 凍結 5 件を含めると 1,707 件。

## (11) 本実行の見込みと要判断

**書込の見込み**（要判断がこの案のとおりに裁定された場合）:

| 種類 | 件数 | 中身 |
|---|---:|---|
| PATCH（値の変化あり） | 274 | 空容量 197・予想潮流 104・N-1 可能量 21・出力制御 24・運用容量と設備容量 6・振り直し 2（external_id）。1 レコードに複数の欄がある |
| PATCH（last_updated だけ） | 1,423 | 値が同じで版の日付だけ 2026-08-17 → 2026-11-02 |
| 保留（名称の変化） | 3 | 西京都（154）・有馬 ×2。裁定まで書かない（値は同じ） |
| POST | 1 | 南GC 咲洲２（less・prefecture は「関西ローカル系」・N-1 は CSV の値） |
| 凍結（書込なし） | 2 | 須磨 77/33・間谷（`substations-frozen.json` に足す） |
| 現値維持 | N-1 3・出力制御 17 | (8) |

- PATCH は合計 1,697（名称の 3 件を名前どおりに直すと裁定されたら 1,700）。
- webhook の無い API なので、反映は push のビルドから（変電所の詳細は 11/4 からビルド時の JSON）。
- 本実行のあとにすること:
  - `build_n1_status.py` を回し直す（(8)）。
  - `verify:grid-fields` の 3 軸を通す。
  - IndexNow は変わった slug だけ `--urls` で送る（名称非公開の ＢＵ は送らない）。

**★要判断**:

1. **名称の変化 3 件**（(9)）。案 A: 新しい版の名前に直す（DB の name は一次の表記の契約。題名と同名の判定が変わる）。案 B: 今の名前のまま値だけ更新する。便の決まりで、裁定までは書かない。
2. **No. の振り直し 2 件**（新大岩 北GL→北GO）。案: slug を保って external_id を更新し、履歴に足す（8/19 の 滋D→滋ED と同じ）。
3. **消滅 2 件**（須磨 77/33・間谷）。案: DELETE せず凍結（8/19 と同じ）。
4. **凍結の美豆・玄妙**: 空容量の CSV には無いが、10/30 時点の府県の図には No.（京CT・京EA）が出ている。凍結のまま府県の便に回すか。
5. **備考（notes）**: DB の notes と 11/2 版の備考の欄が 84 件で違う。
   - 多くは 8/19 に新規で入れた基幹の行で、DB の notes が空・CSV は「※２、５」など。ＢＵ の「◇」も DB には無い。
   - 8/19 の本実行は notes を書いていない（計画の欄に無い）。この便の範囲（予想潮流など）に入れるか、別にするか。
6. **算出した空容量が負の値**（北摂 −1,176 など基幹 10 行）。8/19 から同じ作りで、今回の規則は変えていない。表示の見直しが要るかは別の便で。

## 申告

- 停止条件: rm／rmdir／Remove-Item・push --force・.env の表示・microCMS の書込は、どれもしていない。
  - microCMS は GET（18 回）だけ。.env.local は `set -a && . ./.env.local && set +a` で読み込んで使った。
- #127: 書込はしていない。ただし、報告を書いた後の確かめで、関西の変電所の詳細 2 枚を本番で開いた（18:1x JST・curl 1 回ずつ・素 URL）。同名の組に添える語の形を確かめるため。
  - `/grid/ksi-local-cq-5`（須磨 77/6.6）と `/grid/ksi-kikan-f-2`（西京都 500/275・予想潮流が変わる＝本実行の書込対象）。
  - 11/4 から変電所の詳細はビルド時の JSON から描く（実行時の microCMS 0・revalidate false。CLAUDE.md #127 の 2026-11-04 追記）。開いても Data Cache に旧値は残らない。
  - 1 本目の便の確かめでは、`/grid/kansai`（エリアのページ・ビルド時の precompute）もブラウザで開いた。
- 解析は `scripts/experimental/kansai/parse_kansai_csv_2611.py`（新規。8/19 の `parse_kansai_csv.py` を写し、版の定数と報告の項目だけを足したもの。突合と差分の規則は同じ）。
  - 本実行の計画（8/19 の `--emit-plan`）は持たせていない。
  - 実行: `python -P scripts/experimental/kansai/parse_kansai_csv_2611.py`
- baseline: `scripts/experimental/shikoku/fetch_baseline.py ksi- scripts/experimental/kansai/baseline_live_2611.json`。
  - 10/15・10/30 の東京・九州と同じ取り方: `orders=-publishedAt`・id の重複除去・totalCount との照合。
  - 結果は 1,707 件（totalCount 1,707・重複 0）。凍結 5 件を除いて 1,702。
  - 便の「fetch_baseline.py」は関西の旧い版（`kansai/fetch_baseline.py`）ではなく、この共通の作りを使った。旧い版は orders を持たない（#124）うえ、8/19 の `baseline_live.json` に上書きする。
- 足したファイル（commit する）:
  - `scripts/experimental/kansai/parse_kansai_csv_2611.py`
  - `scripts/experimental/kansai/baseline_live_2611.json`
  - `scripts/experimental/kansai/src_2611/154kv_{more,less}_trans.csv`・`154kv_more_fence.csv`
  - `scripts/experimental/_common/n1_undetermined_kansai_2611.json`
  - 本書と `reports/grid-kansai-dryrun-2026-11-05.json`
  - src のコードの変更は 0。
- scratchpad（消していない）: `C:\Users\kenji\AppData\Local\Temp\claude\76d4d28da6870112\c7db94e8-ce59-46b9-aa85-de5390184ac4\scratchpad\bw\`
  - `landing\index.html`・`landing_2611.html`
  - `src_2611\` の CSV 3 本・PDF 2 本・ヘッダ 5 本
- PDF は curl で取った（内蔵ブラウザで PDF には navigate していない）。Claude in Chrome は使っていない。
