# 九州電力送配電 予想潮流等 取込 dry-run（BV・2026-10-15）

**microCMS への書込はゼロ**（baseline は GET のみ）。本実行は未実施（dry-run を EDAさん／ユウさんが見てから別の GO）。

## (0) 読んだ便と前提

| 項目 | 値 |
|---|---|
| 便（絶対パス） | `C:\Users\kenji\OneDrive\デスクトップ\AI2026\蓄電所ネット\03_5月13日朝_実行\BV_九州電力送配電_予想潮流更新_dry-run_2026-10-15.md` |
| 便の sha256 | `8661eadf8f6160bb0e63939f9a537de1c779162f9a6825433008ecd50e484ac7` |
| スクリプト | `scripts/experimental/shikoku/fetch_baseline.py kyu- scripts/experimental/kyushu/baseline_live_2610.json`（GET のみ）・`scripts/experimental/kyushu/parse_kyushu_2610.py --dry-run`（8/19 の `parse_kyushu.py` を写し、版に依存する定数・文言だけを置き換えたもの。読み方・突合・差分の規則は同じ。ローカル読取のみ） |
| 詳細値 | `reports/grid-kyushu-dryrun-2026-10-15.json`・N-1 未算定の一覧 `scripts/experimental/_common/n1_undetermined_kyushu_2610.json`（8/19 の `n1_undetermined_kyushu.json` は上書きしない） |
| 取得した ZIP | `scripts/experimental/kyushu/src/td_oLsu7j3Y.zip`（8/19 の ZIP と同じ場所） |
| 本書の作り | §1〜§12・要判断はパーサーの出力。(0)・便の項目との対応・検算・志和池と原田・凍結除外・地区 22 の県・申告と、要判断の最後の 1 件（地区 22）は出力の後に手で足した（パーサーを流し直すと消える・JSON の `requires_judgement` には無い） |
| 停止条件 | rm／Remove-Item 0・push --force 0・.env 表示 0（読み込みのみ）・microCMS 書込 0 |

**便の必須項目との対応**: (1) 取得ファイル＝§1・(2) 版＝§2・(3) 行数＝§3（再掲の除去 0 件＝代表例なし）・(4) 突合キー＝§4・(5) 増減＝§5（+0.3%）・(6) 当方に無い設備群＝§6・(7) 空容量の減少・ゼロ化・増加＝§8・§9・(8) 未算定で潰れる件数＝§10・(9) 名称変更・差し替え疑い＝§11（0 件）・(10) N-1 の変化＝§10・(11) 県別件数＝§12・(12) 凍結除外 7 件＝下の「凍結除外」。九州固有: 南関＝§7・志和池と原田＝下の節・N-1 可の現行件数との対比＝§10。

**公表ページの href（2026-10-15 に curl で再確認）**: https://www.kyuden.co.jp/td/service/wheeling/disclosure.html の「変圧器CSV（zipファイル）」は `/var/rev0/0925/6795/td_oLsu7j3Y.zip`、送電線CSV は `/var/rev0/0925/6794/td_vHd7yu8i.zip`（便の記録どおり）。ZIP は `library/td2026/` 配下ではなく `/var/rev0/` 配下（8/19 と同じ形）。

**検算（読取専用のサブエージェント 1 体・`wf_286ad34f-9e8`）**: パーサーを読まずに独自のコードで数え直した。一致: メンバー 31・cp932・版 2026-09-29（31 本・割れなし）・データ行 886（メンバーごとの行数まで）・除外 1・マッチ 883（振り直し 1 を含む）・新規 3・消滅 0・名称変更 0・空容量（当該）の変化 77（減 49・ゼロ化 9〔slug まで〕・増 28）・予想潮流 70・上位系 15・N-1 量 7・運用容量 3・設備容量 3・台数 1・値が変わったレコード 151・N-1 可 69（0MW 可 22）・可否の変化 0・未算定 2（大鶴・南関）・南関の残存と全値空・500kV 12 件・県別。**食い違い 4 件はどれもパーサーが 8/19 の文言を残していたもの**で、数字は合っていた: ① 除外行の No. 欄は全角の「－」（U+FF0D。NFKC で半角になって表示されていた）、② 武雄の除外行は「全設備値空」ではなく電圧 110/66 と台数 1 が入っている、③ 要判断の「新バンク 2＋真正新規 4」は 3 件と合わない、④ §6 の「個別 9 行」は 5 行。パーサーの文言を直して流し直した（この版の §1〜§12・要判断）。検算の指摘で**新たに足したもの**: 平常時出力制御の可能性の変化（空→有り 4・有り→「―」6）をフィールド別の表と要判断に入れた（8/19 の版は数えていなかった）。
- 参考（検算役の数値・パーサーは比べていない）: 文字の欄で、出力制御の対象設備（当該）8 件・同（上位系）115 件・備考 41 件が baseline と違う。8/19 のパーサーはこれらを PATCH しない（`oc_target_upper` は初期取込の値のまま。本番の値は「19地区送電線№620地区送電線№2…」のように区切りの無い形）。本実行でも触らない案（変えるなら別の便）。
- 数値欄の空の記号は「―」（U+2015）・「－」（U+FF0D）・「-」の 3 種が混在し、どれも null として扱っている。設備容量・運用容量とも空の行は 3 件（大鶴・南関・枕崎 20(3)）で、baseline でも null＝変化なし。

## 要約

| 項目 | 結果 |
|---|---|
| 版 | 当方 2026/07/27・07/28 → 新 **2026/09/29**（31 メンバーとも同じ・割れなし。公表ページの「2026年９月30日更新」は掲載日） |
| 増減 | baseline 883・マッチ 883（振り直し 1 を含む）・新規 **3**・消滅 **0**・名称変更 0・値が変わったレコード 151（数値 7 項目）・取込後 883〜886 |
| 空容量（当該） | 減 **49**（ゼロ化 **9**）・増 28 |
| N-1 | 可 69→69（0MW 可 22）・可否の変化 0・未算定 2（大鶴・南関＝現値維持） |
| 出力制御の可能性 | 空→有り 4・有り→「―」6（8/20 の規則は現値維持＝要判断） |
| 南関 kyu-500 | 残る（新 CSV でも全値空・ホワイトリストで保護） |
| リンク | 本番 883 件の source_url は 404 の旧 ZIP を指す（サイトはファイル名を文字で出すだけ＝リンク切れ表示なし）。本実行で新 ZIP へ |
| **要判断** | **4 件**（振り直し 1・新規 3 と県・出力制御の可能性 6・地区 22 の県の疑い 33 件〔範囲外・別便の案〕） |

## 1. 取得ZIP（実確認した現行URL）・メンバー構成

- URL: `https://www.kyuden.co.jp/var/rev0/0925/6795/td_oLsu7j3Y.zip`（**33,516B**・公表ページのアンカー「変圧器CSV（zipファイル）」を実確認して特定）
- 前回（8/19）のリンク `td_rHc7Jd0i.zip` は **404**（2026-10-15 実測）。本番の source_url は `https://www.kyuden.co.jp/var/rev0/0900/4948/td_rHc7Jd0i.zip` 883件。サイトは Ck-1 A2 以降、公表ファイルへ直リンクせずファイル名を文字で出すだけ（詳細の一次ソースは公表ページ＝area-meta の landingUrl）＝リンク切れは出ていない。本実行で source_url を新しい ZIP の URL へ更新する（8/20 と同じ）。area-meta に ZIP の直書きは無い
- メンバー: **31 CSV**（地区1〜30＋離島①〜④統合1本）＝初期取込の31地区構成を**維持**。encoding は全メンバー cp932（strict実測）

## 2. 版

当方 **2026-07-27・2026-07-28** → 新 **2026-09-29（31地区）**（メンバーのメタ行が実版）。
**メンバー割れなし**（全メンバーで同じ版）。公表ページの「2026年９月30日更新」は掲載日。

## 3. 行数・除外

生 **886** 行 → dedupe 後 **886** 行（除去 0件）／`series_dedup` ルール②不使用（#117）

注記行の除外 **1件**（#120 ホワイトリスト）:

| 地区 | No.欄（原文） | 名称 | 電圧 | 台数 | 備考（原文） | 理由 |
|---|---|---|---|---|---|---|
| 12 | `－` | 武雄 | 110/66 | 1 | 空き容量ほかは上記に包括 | No.欄が設備No（数字・数字(枝番)）の形をしていない |

> 電圧と台数のほかは空（設備容量・運用容量・予想潮流・空容量・N-1）。備考のとおり上の行（同じ武雄の No.1(2)）に包括される参照行。8/20 の裁定 4（取り込まない）どおり除外する（8/19 と同じ行）。

## 4. 突合キー

- **確定**: external_id = kyuden_{NN}_{No原文}（NN=メンバー列挙順01..31）。名称(NFKC)クロスチェック
- **地区番号の変化**: ★番号（ファイル名の地区番号）とは不一致だが、初期取込の付番は『メンバー列挙順』であり現行ZIPも同順＝旧31↔新31の完全な全単射を名前集合の重なりで確認（旧16=★22熊本・南関No45で実証）。eidはそのまま使える
- **一意性**: 両側とも重複0（枝番 (1)(2) 込み）
- **名称の正規化**: 格納は原文trim（括弧付き電圧・全半角を保持）。比較のみ NFKC

## 5. 増減

| 区分 | 件数 |
|---|---:|
| baseline（microCMS GET・#113） | 883 |
| 新CSV（dedupe後） | 886 |
| マッチ | 883 |
| 新規 | 3 |
| 消滅 | 0 |
| 同一No.名称変更（★ブロック） | 0 |
| 枝番の振り直し（★要判断） | 1 |
| 値が変わったレコード | 151 |
| 取込後の想定総数 | **886**（+0.3%） |

### フィールド別

| フィールド | 変化 | 新規充足 | 新CSVで欠落(現値維持) |
|---|---:|---:|---:|
| 空き容量(当該) | 77 | 0 | 0 |
| 空容量(上位系等) | 15 | 0 | 0 |
| 運用容量 | 3 | 0 | 0 |
| 設備容量 | 3 | 0 | 0 |
| 予想潮流 | 70 | 0 | 0 |
| N-1電制適用可能量 | 7 | 0 | 0 |
| 台数 | 1 | 0 | 0 |
| 平常時出力制御の可能性 | 0 | 4 | 6 |

## 6. 当方に無い設備群（§3-c 基幹欠け確認）

北海道・関西型の『丸ごと欠け』なし。現行ZIPの31メンバーは初期取込の31地区と完全な全単射で、当方の external_id に無い CSV の行は 4 行（新規 3＋振り直し 1）と、除外した No.欄が設備 No の形でない行 1 行だけ。メンバー単位で件数が違うのは地区22（CSV 49／当方 47）・23（CSV 45／当方 44）だけ。500kV系 12 件も県付きで収録済み・全件マッチ。

### 新規3件の内訳（追加は裁定事項）

| external_id | 名称 | 電圧面 | 台数 | 設備容量 | 空容量 | 県候補（地区多数決） |
|---|---|---|---|---|---|---|
| kyuden_22_13(3) | 志和池 | 66/22 | 1 | 19.0 | None | 鹿児島県 ★地区に複数県 |
| kyuden_22_39 | 原田 | 22/6 | 1 | 9.0 | 0.0 | 鹿児島県 ★地区に複数県 |
| kyuden_23_23(2) | 伊集院 | 66/22 | 1 | 9.0 | 0.0 | 鹿児島県  |

## 7. kyu-500 南関の残存確認（§3-a）

**残存 OK**。地区16（★22熊本）No45 に名称「南関」で存在し、新CSVでも全設備値が空欄（all_null=True）。#120 のホワイトリスト（No.欄と名称で判定）が名称ありの行を保護するため、除外されない。dedupe も名称＋電圧面＋数値の複合判定のため誤除去なし。

## 8. 空き容量が減った変電所（49件・うちゼロ化 9件）

| 変電所 | 県 | 電圧面 | 変化 |
|---|---|---|---|
| 新水俣(配変) | 熊本県 | 66/6 | 10 → **4.0** MW |
| 行橋 | 大分県 | 66/6 | 20 → **16.0** MW |
| 三潴 | 福岡県 | 66/6 | 16 → **12.0** MW |
| 志佐 | 長崎県 | 66/6 | 4 → **0.0** MW |
| 橘 | 長崎県 | 66/6 | 12 → **8.0** MW |
| 一の勢（6kV） | 熊本県 | 66/6 | 14 → **10.0** MW |
| 柏田 | 宮崎県 | 66/6 | 6 → **2.0** MW |
| 飫肥 | 鹿児島県 | 66/6 | 4 → **0.0** MW |
| 日吉 | 鹿児島県 | 22/6 | 4 → **1.0** MW |
| 錦町 | 福岡県 | 66/6 | 15 → **13.0** MW |

## 9. 空き容量が増えた変電所（28件）

| 変電所 | 県 | 電圧面 | 変化 |
|---|---|---|---|
| 富高 | 宮崎県 | 66/6 | 9 → **13.0** MW |
| 平原 | 宮崎県 | 66/6 | 10 → **14.0** MW |
| 山家 | 福岡県 | 66/6 | 6 → **8.0** MW |
| 羽犬塚 | 福岡県 | 66/6 | 3 → **5.0** MW |
| 延命寺 | 福岡県 | 66/6 | 6 → **8.0** MW |

## 10. N-1・未算定（三値を潰さない）

- N-1可否: 新データ 可 **69件**（うち **0MW可 22件**・潰さない）／可否変化 **0件**（現行の可 69件）
- N-1未算定（現値維持）: **2件**（kyu-278 大鶴・kyu-500 南関） → `scripts/experimental/_common/n1_undetermined_kyushu_2610.json`（`n1_undetermined.json` へ統合可能な形式・8/19 の一覧は上書きしない）
- 出力制御の可能性が「有り」→「―」（現値維持・要判断）: **6件**（kyu-443・kyu-444・kyu-445・kyu-510・kyu-547・kyu-564）／空→「有り」: 4件（kyu-130・kyu-148・kyu-154・kyu-562）

## 11. 同一No.名称変更・振り直し


**★枝番の振り直し 1件（要判断）** — バンク分割掲載（No → No(1)・(2)バンク新設）

| slug | 名称 | 旧external_id | 新external_id | 県 | 電圧面 |
|---|---|---|---|---|---|
| kyu-713 | 伊集院 | kyuden_23_23 | kyuden_23_23(1) | 鹿児島県 | 66/6 |

## 12. 県別件数（現行＝baseline の prefecture・凍結除外後／取込後＝matched。新規の県は裁定事項のため含めない）

| 県 | 現行 | 取込後（matched） |
|---|---:|---:|
| 福岡県 | 253 | 253 |
| 鹿児島県 | 159 | 159 |
| 長崎県 | 140 | 140 |
| 熊本県 | 122 | 122 |
| 大分県 | 118 | 118 |
| 宮崎県 | 55 | 55 |
| 佐賀県 | 36 | 36 |

## 裁定済みの扱いを続けるもの

- No.欄が『－』の行（地区12 武雄 110/66）は 8/20 の裁定 4 どおり取り込まない

## ★要判断（本実行前に裁定が必要）

- 枝番の振り直し 1件（バンク分割掲載に伴う No→No(1)）→ slug維持で external_id 更新するか（8/20 の裁定 2 の前例＝(1)側との全一致をフィールド突合で示したうえで slug 維持・eid 更新・履歴追記）
- 新規 3件（うち 2件 kyuden_22_13(3)・kyuden_22_39 は 8/20 の裁定で県が確定せず保留した行が残ったもの・ほか 1件は今回の枝番分割の新バンク）→ 追加と県の付与は裁定事項。8/20 の保留理由は変わっていない: 志和池 13(3) は GSI で宮崎県都城市（muni=45202）だが既存の 13(1)/(2)（kyu-656・657）が鹿児島県＝3 件まとめて県の是正を裁定する話／原田 39 は都城市と霧島市の両方に地名があり未確定。伊集院 23(2) は 8/20 の前例（同名既存から県を継ぐ）なら kyu-713 伊集院の鹿児島県
- 平常時出力制御の可能性が「有り」→「―」の 6件（kyu-443・kyu-444・kyu-445・kyu-510・kyu-547・kyu-564）→ 8/20 の規則どおり現値維持か、公表どおり空にするか（四国 10/5 の本実行は公表どおり空。当方で空の 325件のうち 321件は新 CSV でも「―」＝「―」を空として持っている）
- **地区 22（★28 霧島・都城地区）の県の疑い**（下の節）→ 本便の範囲外。県の是正を別の便で裁定するか（志和池 3 件の持ち帰りと同じ話で、範囲が地区 22 全体に広がる）

## 志和池・原田（8/20 の持ち帰り）— 新しい版で変わったか

- **変わっていない**。新 CSV の 2 行は 8/19 の dry-run と同じ値: `kyuden_22_13(3)` 志和池 66/22・1 台・設備 19 MW・空容量 空欄（地区 22 の 21 行目）、`kyuden_22_39` 原田 22/6・1 台・9 MW・空容量 0（同 51 行目）。どちらも当方に未登録のまま（8/20 の保留どおり）。N-1 可否は 2 行とも「不可　＃４」。
- 志和池の県: 8/20 は「GSI で宮崎県都城市（muni=45202）。既存 13(1)/(2)（kyu-656・657）が鹿児島県で収録＝3 件まとめて要判断」。今回の確認で、同じ型が地区 22 全体にあることが分かった（下の節）。
- 原田の県: 地理院の地名検索で鹿児島県 14・宮崎県 12 件に当たる（8/20 と同じく決められない）。
- dry-run では変更していない（便のとおり）。

## 地区 22（★28 霧島・都城地区）の県の疑い（本便の範囲外・要判断）

本番の地区 22 の 47 件は、県が鹿児島県 45・宮崎県 2（都城 kyu-641・642）。名称を国土地理院の地名検索（https://msearch.gsi.go.jp/address-search/AddressSearch ・2026-10-15・名称の末尾の数字を外して検索・市区町村コードの頭 2 桁で県を数え、地区の 2 県＝宮崎 45・鹿児島 46 に絞った）で引くと、**鹿児島県で収録している 45 件のうち 33 件は宮崎県の地名に多く当たる**:

| 区分 | 件数 | レコード（宮崎の件数/鹿児島の件数） |
|---|---:|---|
| 宮崎県だけに当たる | 22 | kyu-640 南宮崎（1/0）・645 細野（6/0）・648・649 えびの（47/0）・656・657 志和池（4/0）・659 都北（2/0）・660・661 鷹尾（9/0）・663 飫肥（15/0）・664 田野（33/0）・665・666 青島（23/0）・670 北郷（15/0）・671 折生迫（2/0）・674 庄内（9/0）・678 今町（13/0）・679 岩満（2/0）・680 万ヶ塚（2/0）・682 丸谷（8/0）・683 関之尾（5/0）・685 大井手（2/0） |
| 宮崎県が多い | 11 | kyu-646 高原（22/3）・658 川東（11/7）・662 若葉（6/3）・667・668 日南（62/1）・672 高崎1・673 高崎2（25/6）・675 縄瀬（7/3）・676 北俣（6/2）・681 江平（13/1）・686 末永（5/1） |
| 鹿児島県が多い・鹿児島県だけ | 11 | 霧島×2・横川×2・国分・妙見・末吉・牧園・加治木・隼人・菱刈 |
| 同数 | 1 | kyu-677 諏訪原（1/1） |

- 地名検索は「その名の地名がどこにあるか」で、変電所の所在の一次ではない（同名の地名は各地にある）。ただ、地区 22 は ZIP のメンバー名で「霧島、都城地区」＝宮崎県と鹿児島県にまたがる地区で、本番では都城の 2 件だけが宮崎県になっている。宮崎県側の局が地区ごと鹿児島県で入っている形に見える。
- 本番で効くところ: `/grid/kyushu` の県別と県ページ（鹿児島県 159・宮崎県 55）。33 件が宮崎県なら 鹿児島県 126・宮崎県 88。
- 九州の CSV には県の列が無い（初期取込が県をどう付けたかは今回は追っていない）。
- 九州全件（883）でも同じ検索をした（九州 7 県のコードで数える）。収録の県に当たらず別の 1 県だけに当たるのは 33 件で、うち 11 件が地区 22（鹿児島県→宮崎県）。残り 22 件は 10 地区に散らばり（長崎→佐賀 5・大分→福岡 4・福岡→佐賀 3・福岡→熊本 3 ほか）、「神辺」のような各地にある名が多い。地区 22 のような 1 地区にまとまった偏りは、ほかには見えなかった。結果は scratchpad の `bv_gsi_all.json`（読取のみ）。
- **案**: 本便（予想潮流の再取込）では県を変えない。別の便で、地区 22 の 45 件の県を一次（九州電力送配電の系統マップ PDF `td_renkeimap_260930.pdf` の所在、または各社の公表資料）で確かめて是正するか裁定する（志和池 3 件の持ち帰りもそこで一緒に）。

## 凍結除外 7 件の扱い（便の (12)）

`src/data/substations-frozen.json` の 7 件（tpg-1623・egz-kikan-x・ksi-kikan-l・ksi-local-ea-4・ksi-local-ct-4・ksi-local-gb-2・ksi-local-ga-2）に九州のレコードは無い。`drop_frozen` で baseline から外れたのは 0 件（883→883）。便に書かれた名前（万波・玄妙・美豆・金剛南・金剛中）は関西の ksi- の 5 件にあたる。

## 申告・一時物

- 停止条件: rm／rmdir／Remove-Item 0・push --force 0・.env の表示 0（baseline の GET は `set -a && . ./.env.local && set +a` で読み込んで使っただけ）・microCMS 書込 0（GET 9 回＝`kyu-` の 883 件を 100 件ずつ）。
- 公表サイトへのアクセス: 公表ページ HTML（curl・取得時と href の再確認）・変圧器 CSV の ZIP（curl）・前回の ZIP の生死（curl・404）。PDF は取っていない。ブラウザは使っていない。国土地理院の地名検索 API（GET・地区 22 の 38 語＋原田、九州全件の 707 語）。
- パーサー: `parse_kyushu_2610.py` は 8/19 の `parse_kyushu.py` を一回物のスクリプト（scratchpad の `bv_make_parser.py`）で写して作り、検算の後に 8/19 の文言が残っていた箇所（新規の内訳・武雄の行・§6 の行数・県別の現行・N-1 の一覧のパス）を直し、出力制御の可能性の差分を足した。`--emit-plan` の部分（8/20 の裁定を埋め込んだ本実行用の計画）は 8/19 のまま＝本実行の便で今回の裁定に合わせて書き直す。
- サブエージェント: 検算役 1 体（`wf_286ad34f-9e8`・Bash 15 回・Read 1 回〔dry-run の JSON〕）。記録を機械で検査し、削除・git の書込・.env の参照・microCMS への接続・ファイルの書込は 0。パーサーは開いていない。ブラウザ・Claude in Chrome は使っていない。
- 一時物（リポジトリの外・scratchpad・消していない）: `bv_hdr/`（ZIP の応答ヘッダ）・`bv_make_parser.py`・`bv_report_before.json`（流し直す前の JSON）・`bv_gsi_check.py`／`bv_gsi_district22.json`・`bv_gsi_all.py`／`bv_gsi_all.json`／`bv_gsi_all.txt`・`usage_recount.mjs`。
- リポジトリに足したもの: `scripts/experimental/kyushu/src/td_oLsu7j3Y.zip`・`baseline_live_2610.json`・`parse_kyushu_2610.py`・`scripts/experimental/_common/n1_undetermined_kyushu_2610.json`・本書と JSON。コード（src）の変更 0。
