# 九州電力送配電 予想潮流等 取込 dry-run（2026-11-17）

**microCMS への書込はゼロ**（baseline は GET のみ）。本実行は未実施。

（BV・2026-11-17。本実行は dry-run を EDAさん／ユウが見てから別の GO。30 分後の確かめは無い〔本番を変えていない〕）

## (0) 読んだ便と前提

| 項目 | 値 |
|---|---|
| 便（絶対パス） | `C:\Users\kenji\OneDrive\デスクトップ\AI2026\蓄電所ネット\03_5月13日朝_実行\BV_九州電力送配電_予想潮流更新_dry-run_2026-11-17.md`（9,138 バイト・最終更新 2026-11-17 13:39 JST） |
| 便の sha256 | `0ac393ce29ecfcb5a98310b995a08052e57dce580f21692c32095581003ef015` |
| 着手 | 2026-11-17 17:10 JST・HEAD `3991dd2`（123 行の小さな直し便その 2 の後。同時に走らせていない） |
| スクリプト | `scripts/experimental/kyushu/fetch_baseline.py scripts/experimental/kyushu/baseline_live_2611.json`（GET のみ・9 回・`orders=-publishedAt` と id の重複検査を足した）・`scripts/experimental/kyushu/parse_kyushu_2611.py --dry-run`（10/30 の `parse_kyushu_2610.py` を写し、版の定数と文言を置き換え、電圧の比較〔§12b〕と文字の欄の件数〔§13〕を足した。読み方・突合・差分の規則は同じ） |
| 詳細値 | `reports/grid-kyushu-dryrun-2026-11-17.json`・N-1 未算定の一覧 `scripts/experimental/_common/n1_undetermined_kyushu_2611.json`（8/19・10/15 の一覧は上書きしない） |
| 取得した ZIP | `scripts/experimental/kyushu/src/td_oIcmhBw1.zip`（前回までの ZIP と同じ場所。取得は scratchpad の空のフォルダへ → 確かめてから写した） |
| 本書の作り | §1〜§13・裁定済み・要判断はパーサーの出力。(0)〜「申告」の手書きの節は出力の後に足した（パーサーを流し直すと消える） |
| 停止条件 | rm／Remove-Item 0・push --force 0・.env 表示 0（読み込みのみ）・microCMS 書込 0 |

**公表ページの href（2026-11-17 17:10 に素の curl で再確認・L-EIC-019）**: https://www.kyuden.co.jp/td/service/wheeling/disclosure.html（HTTP 200・本文に「2026年10月30日更新」）の「変圧器CSV（zipファイル）（33KB）」は `/var/rev0/0958/7243/td_oIcmhBw1.zip`、送電線CSV は `/var/rev0/0958/7242/td_auNv8iKw.zip`（便の記録どおり）。ZIP は 17:10:33 に取得: HTTP 200・33,544 バイト・Last-Modified 2026-11-16 15:13:33 GMT・sha256 `bc6e80aba501b0e9ed5f0422618004641c9fe2908e542f781d3735bbf2abc4fb`（ユウの 13:3x の記録と一致）。前回の ZIP `td_oLsu7j3Y.zip` は 17:11:27 に 404。

## 要約

| 項目 | 結果 |
|---|---|
| 版 | 当方 2026/09/29 → 新 **2026/10/30**（31 メンバーとも 1 行目「2026年10月30日更新」・割れなし。ZIP の構成〔31 メンバーの名前と並び〕と見出しの行は前回と同じ） |
| 増減 | baseline 884・マッチ **884**（10/30 に足した伊集院 `kyu-884` も既存として突合）・新規 2（どちらも保留の 2 行）・消滅 **0**・名称変更 0・振り直し 0 |
| 値の変化 | 数値 7 項目で **87 件**（予想潮流 46・空容量（当該）40・同（上位系等）10・運用容量 2・設備容量 2・N-1 電制適用可能量 1・台数 0）。運用容量制約要因の変化 0 |
| 空容量（当該） | 減 **30**（ゼロ化 **4**: 土谷・阿久根・高崎1・南郷）・増 **10** |
| N-1 | 可 69 → 69（0MW 可 22）・可否の変化 0・未算定 2（大鶴 `kyu-278`・南関 `kyu-500`＝現値維持。n1-status の九州 2 件と同じ） |
| 出力制御の可能性 | 変化 0（空→有り 0・有り→「―」0） |
| ★電圧 | **3 件が 66kV → 110kV**（原田 `kyu-110`・基山 `kyu-111`・`kyu-112`・地区 06 久留米・鳥栖）。10/30 までの作りは電圧を書かない＝**要判断**（§12b） |
| 南関 kyu-500 | 残る（新 CSV でも全値空・ホワイトリストで保護） |
| 県 | 変えない（便の指示）。県別は現行と同じ（福岡 253・鹿児島 160・長崎 140・熊本 122・大分 118・宮崎 55・佐賀 36） |
| 凍結 | 九州 0 件（`substations-frozen.json` に `kyu-` 無し） |
| **要判断** | **1 件**（電圧 3 件の扱い） |

## 10/29 の裁定を当てた形の件数（本実行のときの見込み）

`--emit-plan` を scratchpad に出して数えた（リポジトリには計画を置いていない・microCMS 書込なし）:

- PATCH **884 件**（うち数値の変化 87 件。残る 797 件は last_updated〔2026-10-30〕・source_url〔新しい ZIP〕・fetched_at だけ）。名称の修正 0・external_id の更新 0（振り直し 0）。
- 出力制御の可能性: 空にする 0・値を入れる 0（裁定 3 を当てても動く行が無い）。
- POST **0 件**（新規 2 は保留の行）。取込後の総数 **884**（パーサーの §5「取込後の想定総数 886」は保留の 2 行を足した数）。
- N-1 可（取込後）69・未算定で現値維持 2。`src/data/n1-status.json` の九州 2 件（大鶴・南関）は as_of 2026-09-29 なので、本実行で last_updated が 10-30 になったら `build_n1_status.py` を回し直す（標準工程の「N-1 の三値の回し直し」。回さないと as_of 不一致で「未算定」が当たらなくなる）。
- 電圧の 3 件は、今の作りのままだと PATCH に入らない（§12b の要判断）。

## 検算（パーサーを読まない独自のコード・scratchpad の `recount.py`）

ZIP と baseline を独自に読み直して数えた（パーサーを import していない・突合は external_id の再構成だけ）。**全部一致**:
メンバー 31・版 31 本とも「2026年10月30日更新」・データ行 886・除外 1（地区 12 武雄 No.「－」）・マッチ 884・新規 2（22_13(3)・22_39）・消滅 0・名称変更 0・数値の変化（予想潮流 46・空容量 40・上位系等 10・運用容量 2・設備容量 2・N-1 可能量 1）・変化したレコード 87・減 30／ゼロ化 4／増 10・減った上位 10 の並びと値・N-1 可 69／変化 0／未算定 2（kyu-278・kyu-500）・出力制御の変化 0・運用容量制約要因の変化 0・県別（matched）。
検算で、**前回の ZIP と今回の ZIP の列ごとの変化**も数えた: 電圧（一次）3・設備容量 2・運用容量 2・予想潮流 47・空容量 40・上位系等 10・N-1 可能量 1・上位系の対象設備 2（ほかの列は 0）。予想潮流の 47 と当方との差 46 の 1 件は保留の志和池 13(3)。電圧（一次）の 3 件が §12b（パーサーの差分は電圧を見ていなかったので、ここで気づいた）。

## 保留の 2 行（志和池 `kyuden_22_13(3)`・原田 `kyuden_22_39`）

- 保留のまま（10/29 裁定 BV-2・4。11/17 の県の調べ便でも、地区 22 の県は一次で決まらなかった）。
- 新版での変化: **志和池 13(3) は予想潮流が −21 → −22 MW だけ**（ほかの欄は同じ・空容量は両版とも「―」）。**原田 39 は前回と全欄同じ**。行は両方とも残っている。
- 既存の志和池 13(1)・13(2)（`kyu-656`・`kyu-657`）は値の変化なし。

## 例に使うときの県の注意（本実行で `/tracker/grid` に足すとき）

便の本実行の工程に「例に県の疑いが残るものを使わない」とある。§8 の減った上位 10 のうち、**宇島（`kyu-67`・大分県で収録）・行橋（`kyu-68`・大分県で収録）** は 11/17 の県の調べ便で「疑い・一次で決まらない」とした行（地名検索ではどちらも福岡県だけ）。ゼロ化の **高崎1（`kyu-672`・鹿児島県で収録）** は地区 22 の行で、同じ便で一次では県が決まらなかった（地名検索は宮崎 25・鹿児島 6）。泉（`kyu-64`）は地名が各県にあり手がかりにならない。電圧の 3 件の基山（福岡県で収録）は、地名検索では佐賀県 11・福岡県 1（手がかり・一次ではない。県は本便の範囲外）。

## 1. 取得ZIP（実確認した現行URL）・メンバー構成

- URL: `https://www.kyuden.co.jp/var/rev0/0958/7243/td_oIcmhBw1.zip`（**33,544B**・公表ページのアンカー「変圧器CSV（zipファイル）」を実確認して特定）
- 前回（10/30 取込）のリンク `td_oLsu7j3Y.zip` は **404**（2026-11-17 実測）。本番の source_url は `https://www.kyuden.co.jp/var/rev0/0925/6795/td_oLsu7j3Y.zip` 884件。サイトは Ck-1 A2 以降、公表ファイルへ直リンクせずファイル名を文字で出すだけ（詳細の一次ソースは公表ページ＝area-meta の landingUrl）＝リンク切れは出ていない。本実行で source_url を新しい ZIP の URL へ更新する（10/30 と同じ）。area-meta に ZIP の直書きは無い
- メンバー: **31 CSV**（地区1〜30＋離島①〜④統合1本）＝初期取込の31地区構成を**維持**。encoding は全メンバー cp932（strict実測）

## 2. 版

当方 **2026-09-29** → 新 **2026-10-30（31地区）**（メンバーのメタ行が実版）。
**メンバー割れなし**（全メンバーで同じ版）。公表ページの表記も「2026年10月30日更新」。

## 3. 行数・除外

生 **886** 行 → dedupe 後 **886** 行（除去 0件）／`series_dedup` ルール②不使用（#117）

注記行の除外 **1件**（#120 ホワイトリスト）:

| 地区 | No.欄（原文） | 名称 | 電圧 | 台数 | 備考（原文） | 理由 |
|---|---|---|---|---|---|---|
| 12 | `－` | 武雄 | 110/66 | 1 | 空き容量ほかは上記に包括 | No.欄が設備No（数字・数字(枝番)）の形をしていない |

> 電圧と台数のほかは空（設備容量・運用容量・予想潮流・空容量・N-1）。備考のとおり上の行（同じ武雄の No.1(2)）に包括される参照行。8/20 の裁定 4（取り込まない）どおり除外する（8/19 と同じ行）。

## 4. 突合キー

- **確定**: external_id = kyuden_{NN}_{No原文}（NN=メンバー列挙順01..31）。名称(NFKC)クロスチェック
- **地区番号の変化**: ★番号（ファイル名の地区番号）とは不一致だが、初期取込の付番は『メンバー列挙順』であり現行ZIPも同順＝旧31↔新31の完全な全単射を名前集合の重なりで確認（旧16=★22熊本・南関No45で実証）。eidはそのまま使える
- **一意性**: 両側とも重複0（枝番 (1)(2) 込み）
- **名称の正規化**: 格納は原文trim（括弧付き電圧・全半角を保持）。比較のみ NFKC

## 5. 増減

| 区分 | 件数 |
|---|---:|
| baseline（microCMS GET・#113） | 884 |
| 新CSV（dedupe後） | 886 |
| マッチ | 884 |
| 新規 | 2 |
| 消滅 | 0 |
| 同一No.名称変更（★ブロック） | 0 |
| 枝番の振り直し（★要判断） | 0 |
| 値が変わったレコード | 87 |
| 取込後の想定総数 | **886**（+0.2%） |

### フィールド別

| フィールド | 変化 | 新規充足 | 新CSVで欠落(現値維持) |
|---|---:|---:|---:|
| 空き容量(当該) | 40 | 0 | 0 |
| 空容量(上位系等) | 10 | 0 | 0 |
| 運用容量 | 2 | 0 | 0 |
| 設備容量 | 2 | 0 | 0 |
| 予想潮流 | 46 | 0 | 0 |
| N-1電制適用可能量 | 1 | 0 | 0 |
| 台数 | 0 | 0 | 0 |
| 平常時出力制御の可能性 | 0 | 0 | 0 |

## 6. 当方に無い設備群（§3-c 基幹欠け確認）

北海道・関西型の『丸ごと欠け』なし。現行ZIPの31メンバーは初期取込の31地区と完全な全単射で、当方の external_id に無い CSV の行は 2 行（新規 2＋振り直し 0）と、除外した No.欄が設備 No の形でない行 1 行だけ。メンバー単位で件数が違うのは地区22（CSV 49／当方 47）だけ。500kV系 12 件も県付きで収録済み・全件マッチ。

### 新規2件の内訳（追加は裁定事項）

| external_id | 名称 | 電圧面 | 台数 | 設備容量 | 空容量 | 県候補（地区多数決） |
|---|---|---|---|---|---|---|
| kyuden_22_13(3) | 志和池 | 66/22 | 1 | 19.0 | None | 鹿児島県 ★地区に複数県 |
| kyuden_22_39 | 原田 | 22/6 | 1 | 9.0 | 0.0 | 鹿児島県 ★地区に複数県 |

## 7. kyu-500 南関の残存確認（§3-a）

**残存 OK**。地区16（★22熊本）No45 に名称「南関」で存在し、新CSVでも全設備値が空欄（all_null=True）。#120 のホワイトリスト（No.欄と名称で判定）が名称ありの行を保護するため、除外されない。dedupe も名称＋電圧面＋数値の複合判定のため誤除去なし。

## 8. 空き容量が減った変電所（30件・うちゼロ化 4件）

| 変電所 | 県 | 電圧面 | 変化 |
|---|---|---|---|
| 串木野 | 鹿児島県 | 66/6 | 22 → **16.0** MW |
| 大川 | 福岡県 | 66/6 | 8 → **4.0** MW |
| 泉 | 大分県 | 66/6 | 5 → **3.0** MW |
| 宇島 | 大分県 | 66/6 | 17 → **15.0** MW |
| 行橋 | 大分県 | 66/6 | 16 → **14.0** MW |
| 木佐木 | 福岡県 | 66/6 | 5 → **3.0** MW |
| 木室 | 福岡県 | 66/6 | 16 → **14.0** MW |
| 大和 | 福岡県 | 66/6 | 8 → **6.0** MW |
| 土谷 | 佐賀県 | 66/6 | 2 → **0.0** MW |
| 佐々 | 長崎県 | 66/6 | 6 → **4.0** MW |

## 9. 空き容量が増えた変電所（10件）

| 変電所 | 県 | 電圧面 | 変化 |
|---|---|---|---|
| 橘 | 長崎県 | 66/6 | 8 → **12.0** MW |
| 三輪 | 福岡県 | 66/6 | 11 → **13.0** MW |
| 浮羽 | 福岡県 | 66/6 | 2 → **4.0** MW |
| 羽犬塚 | 福岡県 | 66/6 | 5 → **7.0** MW |
| 万田 | 福岡県 | 66/6 | 16 → **18.0** MW |

## 10. N-1・未算定（三値を潰さない）

- N-1可否: 新データ 可 **69件**（うち **0MW可 22件**・潰さない）／可否変化 **0件**（現行の可 69件）
- N-1未算定（現値維持）: **2件**（kyu-278 大鶴・kyu-500 南関） → `scripts/experimental/_common/n1_undetermined_kyushu_2611.json`（`n1_undetermined.json` へ統合可能な形式・8/19 の一覧は上書きしない）
- 出力制御の可能性が「有り」→「―」（現値維持・要判断）: **0件**（）／空→「有り」: 0件（）

## 11. 同一No.名称変更・振り直し

なし


## 12. 県別件数（現行＝baseline の prefecture・凍結除外後／取込後＝matched。新規の県は裁定事項のため含めない）

| 県 | 現行 | 取込後（matched） |
|---|---:|---:|
| 福岡県 | 253 | 253 |
| 鹿児島県 | 160 | 160 |
| 長崎県 | 140 | 140 |
| 熊本県 | 122 | 122 |
| 大分県 | 118 | 118 |
| 宮崎県 | 55 | 55 |
| 佐賀県 | 36 | 36 |

## 12b. 電圧が baseline と違う行（3件・★要判断）

| slug | external_id | 名称 | 県（収録） | 電圧（当方 → 新） | voltage_class（当方） |
|---|---|---|---|---|---|
| kyu-110 | kyuden_06_4 | 原田 | 福岡県 | 66/6 → **110/6** kV | ['66kV系'] |
| kyu-111 | kyuden_06_5(1) | 基山 | 福岡県 | 66/22 → **110/22** kV | ['66kV系'] |
| kyu-112 | kyuden_06_5(2) | 基山 | 福岡県 | 66/6 → **110/6** kV | ['66kV系'] |

> 10/30 までのパーサーは電圧を比べず、本実行の PATCH にも電圧を入れない作り。このまま本実行すると旧い電圧が残る。

## 13. 文字の欄（対象設備の当該設備・上位系設備・備考）が baseline と違う件数（数だけ）

比べ方: NFKC → 空白（改行を含む）を全部除く → 「-」「―」「－」「ー」だけの値は空。再取込はこの欄を書かない作り（扱いは 12/1 の月次で決める）。

| 欄 | baseline の項目 | baseline と違う | うち CSV だけ値 | うち baseline だけ値 | 公表側の変化（`td_oLsu7j3Y.zip` → `td_oIcmhBw1.zip`） |
|---|---|---:|---:|---:|---:|
| 出力制御の対象設備（当該） | `oc_target_self` | 8 | 4 | 4 | 0 |
| 出力制御の対象設備（上位系） | `oc_target_upper` | 116 | 39 | 27 | 2 |
| 備考 | `notes` | 42 | 6 | 29 | 0 |

## 裁定済みの扱いを続けるもの

- 新規候補のうち 2件（kyuden_22_13(3)・kyuden_22_39）は 10/29 裁定 BV-2・4 の保留の行が残ったもの＝保留のまま（県が一次で決まらない。11/17 の九州の県の調べ便でも、地区 22 は一次で県が決まらなかった）
- No.欄が『－』の行（地区12 武雄 110/66）は 8/20 の裁定 4 どおり取り込まない

## ★要判断（本実行前に裁定が必要）

- 電圧が変わった 3件（kyu-110 原田 66/6→110/6・kyu-111 基山 66/22→110/22・kyu-112 基山 66/6→110/6）→ 電圧（voltage_primary_kv・voltage_secondary_kv）と電圧階級（voltage_class）を公表どおりに書くか。10/30 までの作り（NUMF）は電圧を書かないので、このままの本実行では旧い電圧が残る

## 便の必須項目との対応

(1) 取得ファイル・encoding＝§1（31 本とも strict で cp932）・(2) 版＝§2（割れなし）・(3) 行数＝§3（再掲の除去 0 件＝代表例なし）・(4) 突合キー＝§4・(5) 増減＝§5（+0.2%・±10% の警告なし。取込後は保留を除いて 884）・(6) 当方に無い設備群＝§6（丸ごとの欠けなし）・(7) 空容量の減少・ゼロ化・増加＝§8・§9（増加は上位 5）・(8) 未算定で潰れる件数＝§10（N-1 2・出力制御 0）・(9) 名称変更・差し替え疑い＝§11（0 件）・(10) N-1 の変化＝§10（0 件）・(11) 県別＝§12（変えない）・(12) 凍結＝0 件・(13) 文字の欄＝§13（当該 8・上位系 116・備考 42。10/15 の検算役の 8・115・41 と比べて上位系と備考が 1 件ずつ多いのは、10/30 に足した伊集院 `kyu-884` の 2 欄が空で入っているため〔CSV には値がある〕。公表側の変化は上位系の 2 件だけ）。九州固有: 南関 残る（§7）・保留の 2 行（上の節）・10/29 の裁定を当てた件数（上の節）・N-1 の現行との対比（§10・可 69 → 69）。

## area-meta・リンク

- `src/app/grid/[slug]/area-meta.ts` の九州は公表ページ（`landingUrl`）だけで、ZIP の直書きは無い（10/15 と同じ）。公表ページは 17:10 に 200。本番 884 件の `source_url` は 404 の旧 ZIP（サイトはファイル名を文字で出すだけ＝リンク切れ表示なし）。本実行で新しい ZIP の URL へ。

## 申告・一時物

- 停止条件に当たる操作なし（rm 系・push --force・.env の表示・microCMS の書込 いずれも 0。microCMS は GET 9 回だけ）。公表元は素の curl で 1 本ずつ・間をあけて取った（ブラウザのふりをする UA なし）。
- **リポジトリ内に書いてしまったもの**: 公表ページの HTML を `scripts/experimental/kyushu/src/_disclosure.html`（`.gitignore` 済み・追跡外）に上書きした（8/20 に保存した同名の写しが今日の版に替わった）。同じ取得の応答ヘッダを `scripts/experimental/kyushu/src/_disclosure_2611.hdr` に書いたので、消さずに scratchpad へ mv で退避した。
- scratchpad（リポジトリの外）: `C:\Users\kenji\AppData\Local\Temp\claude\76d4d28da6870112\c7db94e8-ce59-46b9-aa85-de5390184ac4\scratchpad\kyu2611\`（取得した ZIP の元〔`dl\`〕・ヘッダ・`recount.py`・試走の出力 `run1`〜`run3`〔`run3` に本実行の見込みの計画 `update_plan_202611.json`〕）。消していない。
- `fetch_baseline.py`（九州）を変えた: 出力先を引数に・`orders=-publishedAt`・取得件数と id の一意を確かめてから書く（中国の 11/17 と同じ形）。既定の出力先は従来どおり。
- 足したもの（commit に入れる）: `parse_kyushu_2611.py`・`baseline_live_2611.json`・`src/td_oIcmhBw1.zip`・`_common/n1_undetermined_kyushu_2611.json`・本報告と `.json`。
