# BU 東京 本実行便 — 東京電力PG の予想潮流を 10/28 の版に更新した（2026-11-02）

## (0) 読んだ便

- 便: `C:\Users\kenji\OneDrive\デスクトップ\AI2026\蓄電所ネット\03_5月13日朝_実行\BU_東京_本実行便_予想潮流を10月28日版に更新_裁定どおり_Claude_Code投入_2026-10-30起草_ユウ.md`
  - 3,203 バイト・sha256 `98a02ff39facd8e85634b2a5b83d5d13fd387d9c93113ae2f8a3ec4b0973d87d`
- 裁定: `C:\Users\kenji\OneDrive\デスクトップ\AI2026\蓄電所ネット\02_計画・運営\検証記録_BU_BV本実行便_九州完了・東京10月28日版の裁定_2026-10-30_ユウ.md` §2（と 10/29 の裁定 BU-2〜4）
- GO: `_QUEUE.md` 81 行目（ユウ 11/02 11:52）
- **書込**: microCMS「変電所空き容量DB」の東京の PATCH 1,718 だけ（12:13:49〜13:07:38）。POST・DELETE・PUT は 0。この API に webhook は無い。
- **#127**: 書込の前に東京の詳細ページは開いていない。前の状態は microCMS の GET で見た。
- **IndexNow**: 送っていない（便 §1-6）。

## 結論

- 東京 1,718 件を 10/28 の版にした。失敗 0・再送 0・GET 全件照合 不一致 0。
- 本番の `/grid/tokyo` は「公表 2026/10/28 時点（当サイト取込 2026/11/02）」・1,718 件。
- **本番で詳細 1 件が旧値のまま**（`tpg-0059` 粟野）。microCMS は新値で、Data Cache の既知の窓（#116）。解消見込みは 14:26 ごろ（(6)）。ほかの例はすべて新値。
- 要判断 1 点: 新栃木(3) の備考を裁定どおり空にしたので、**運用容量 3,204MW が設備容量 750MW より大きい理由が、このページから読めなくなった**（(3)）。

## (1) 版の確認（11/02 11:57・curl）

- 更新履歴の最新は「2026年10月28日 「需要・送配電に関する情報」の予想潮流を更新いたしました」。新しい版は無い。
- 公表ページの ZIP の href は同じ 14 本。**14 本とも 10/30 に取った `csv_2611/` と sha256 が一致**（Last-Modified は 13 本が 10/26・福島が 10/28）。
- 版の日付は裁定 §2-1 のとおり 2026-10-28。全レコード同じ日。

## (2) 計画と 10/30 の dry run の差

- 計画: `scripts/experimental/tepco/update_plan_202610.json`。`parse_tepco_csv_2611.py` に `--emit-plan`（裁定 §2）・`--baseline`・`--out-dir` を足して作った（10/30 の dry-run の記録は上書きしていない）。想定の外（消滅・名称変更・振り直し・本当に新しい設備）が出たら、計画を作らずに止める。
- baseline: 11/02 の GET（`baseline_live_2611b.json`・1,719 件）。10/30 の GET との差 0。凍結 `tpg-1623` は対象外。
- **差は 0**。パーサーの件数・列ごとの変化は 10/30 の JSON と完全に一致（`counts`・`field_stats` とも同じ）。

| 項目 | 計画 | 10/30 の dry run |
|---|---:|---:|
| マッチ・PATCH | 1,718 | 1,718 |
| 値が変わるレコード | 346 | 346 |
| 新規 POST | 0 | 新規 9 行（(4)） |
| 消滅・名称変更・振り直し | 0・0・0 | 0・0・0 |
| 空容量（当該）の減（ゼロ化）・増 | 149（35）・57 | 149（35）・57 |
| N-1 可（取込後）・未算定で現値維持 | 188・18 | 188・18 |
| 出力制御の可能性 空に・入れる | 5・8 | 5・8 |

- 列ごとの変化: 予想潮流 117・空容量（当該）206・空容量（上位系等）76・運用容量 16・設備容量 7・台数 2・N-1 量 4・出力制御の可能性 13・備考 3（下の (3)）。
- ゼロ化 35 件の都県: 栃木 21・千葉 5・埼玉 4・茨城 3・静岡 1・群馬 1。減った上位: 粟野 19→0・通洞 19→2・鹿沼 14→0・市塙 14→0・清原 14→1。増えた上位: 宇都宮 0→19・本郷町 0→17・宿郷 3→19。
- 再掲と本体の食い違いは本体の値（BU-2）:
  - `tpg-0227` 茨城: 設備 600→700・運用 555→554・予想潮流 −523→−472・N-1 量 15→111（再掲の行は 600・555・−472・15）。
  - `tpg-1628` 岳南: 予想潮流 −171→−189（再掲の行は −173）。
  - 霞ヶ浦 `tpg-0231`（運用 608→525・−883→−734・N-1 量 57→140）と埼玉 5 局は、今回は再掲の行も本体と同じ値になった。
- 既存の重複 4 組（外房・山梨変電所・新福島・武蔵野）は統合も凍結もしていない（BU-4）。版の日付は全件と同じに更新し、外房 2 件と新福島(2) は自分の行の予想潮流が動いた分だけ更新した。
- applier の dry run（12:00:22〜12:13:17）: dry 1,718・skip_changed 0・failed 0。

## (3) 4 県の備考

- 備考の列が無いのは栃木・群馬・茨城・埼玉の 4 本。9/30 の版で 4 本に備考があったのは **`変栃木県 154kV 2` 新栃木の 1 行だけ**（群馬・茨城・埼玉は 0 行）。
- 別の列に移っていない: 10/28 の同じ行の全セルに、その文字は無い。ファイル全体でも 0 回。「当該設備名称の定義」は「栃木県 154kV 2_新栃木」で、備考ではない（定義の列 1,784 行に「※」「注」「備考」は 0）。
- よって裁定 §2-2 のとおり **公表どおり空にしたのは 1 件**（裁定の「例 3 件」は、1 件しかない）: `tpg-0005` 新栃木(3)「運用容量は500/154kVバンク、500/275kVバンクと合算」→ 空。
- **要判断（ユウ）**: この行は設備 750MW・運用 3,204MW で、備考はその差の説明だった。基幹のファイルの 2 件は備考が公表されていて、更新した（`tpg-0003` 新栃木(1) 空→「運用容量は500/154kVバンク、275/154kVバンクと合算」・`tpg-0004` 新栃木(2)「…500/154kV…500/275kV…」→「運用容量は500/275kVバンク、275/154kVバンクと合算」）。公表に従った結果だが、(3) のページだけ説明が無い。

「当該設備名称の定義」は取り込んでいない（裁定 §2-3）。列の例: 「基幹 275kV 1_新福島」「変埼玉県 154kV 9_東八潮」「千葉県 配電用変電所 143_高滝」「東京都（23区） 配電用変電所 283_等々力」「神奈川県 配電用変電所 189_久里浜」。

## (4) 新規 9 行の分け方（足したのは 0 件）

| 行 | No. | 名前 | 電圧 | 値（設備・運用・潮流・N-1 量） | 分け方 | 既存 |
|---|---|---|---|---|---|---|
| 茨城 20 | 変茨城県 66kV 6 | 茨城 | 154/66 | 600・555・−472・15 | 66kV 系列の再掲（本体 `154kV 5` は 700・554・−472・111） | tpg-0227 |
| 静岡 20 | 変静岡県（富士川以東） 66kV 6 | 岳南 | 154/66 | 600・453・−173・117 | 66kV 系列の再掲（本体 `154kV 7` は −189） | tpg-1628 |
| 23区 38 | 変東京都（23区） 66kV 2 | 青梅 | 275/66 | すべて 0 | 値 0 の参照 | tpg-1190・1191 |
| 23区 42 | 同 66kV 6 | 武蔵野 | 154/66 | すべて 0 | 値 0 の参照 | tpg-0373・1189 |
| 23区 43 | 同 66kV 7 | 多摩 | 275/66 | すべて 0 | 値 0 の参照 | tpg-1192 |
| 23区 44 | 同 66kV 8 | 昭島 | 154/66 | すべて 0 | 値 0 の参照 | tpg-1184・1185 |
| 23区 47 | 同 66kV 11 | 南多摩 | 275/66 | すべて 0 | 値 0 の参照 | tpg-1193 |
| 23区 50 | 同 66kV 14 | 北多摩 | 275/66 | すべて 0 | 値 0 の参照 | tpg-1194 |
| 23区 51 | 同 66kV 15 | 聖蹟桜ヶ丘 | 154/66 | すべて 0 | 値 0 の参照 | tpg-1186・1187 |

本当に新しい設備は 0 件。件数は 1,718 件のまま。

## (5) 書込と照合

```
本実行（12:13:49〜13:07:38・逐次 400ms・並列なし・reports/grid-tokyo-2026-11-02.apply.json／.jsonl）
[done] {"patched":1718,"dry":0,"skip_done":0,"skip_changed":0,"failed":0,"posted":0,"post_dry":0,"post_skip":0}
[microCMS 呼び出し] GET 3437・PATCH 1718・再送 0
```

- PATCH は 1 件ごとに前後の GET で照合した（送った欄は送信値と一致・ほかの欄の変化 0）。直後の GET が旧値で取り直した（3 秒後の再読込）のが 1 件で、取り直して一致。
- **GET 全件照合**（13:08・`verify_after.py`）: **不一致 0**。1,719 件のうち、計画の外は凍結の tpg-1623 だけ（last_updated 2026-04-23・fetched_at 2026-06-22 のまま）。last_updated 2026-10-28 と fetched_at 2026-11-02 は 1,718 件とも。source_url は公表ページのまま。
- N-1 可: 計画の 1,718 件で 188（期待どおり）。全件の表示 189 は凍結の 1 件を含む数。全国の N-1 可 790 は不変。
- `npm run build`（13:09〜13:13）: PASS・★WARN 0。`verify:grid-fields`: PASS（東京 1,718 件・`area_dates` 2026-10-28 の 1 種・軸 4〜6 ok）。
- **N-1 の一覧**: `build_n1_status.py` を回し直した。`src/data/n1-status.json` は 419→424 件。
  - 東京の 13 件は as_of を 2026-10-28 に。
  - **便に無い追加**: 10/28 版の未算定 18 件のうち、一覧に無かった山梨の 5 件（tpg-1559 身延(1)・1561 紅葉台(1)・1563 富士豊茂(1)・1565 富士桜(1)・1567 富士ヶ嶺(1)・N-1 欄は「-」）を足した。足さないと「不可」と表示される（便 §0「未算定で boolean を潰さない」の表示側）。microCMS の n1_eligible は false のまま。
  - ほかの社の entry は変わっていない。
- commit: `43cebe4`（13:14 push）。生成物（`src/data/substations/*.json`）は commit していない。

## (6) 本番（1 回目・13:26:35）

デプロイ `hmr8965eg`（GitHub のコミットの状態が success 13:26）。素の URL。`<!-- -->` を剥がした。

| ページ | cache・age | 結果 |
|---|---|---|
| `/grid/tokyo` | PRERENDER・0（`?v=` HIT・0） | 「公表 2026/10/28 時点（当サイト取込 2026/11/02）」・「複数時点」0・「2026/07/10」0・description「…1,718件…公表2026/10/28…空きのある変電所1,306件…」 |
| `/grid/prefecture/栃木県` | PRERENDER・0 | 107 件・公表 2026/10/28・空きのある変電所 51 件・最大は宇都宮ほか 5 件（各 19MW） |
| `tpg-0051` 鹿沼（ゼロ化） | MISS・0 | 空容量 **0 MW**（前 14）・最終更新 2026/10/28・取得 2026/11/2 |
| `tpg-0053` 市塙（ゼロ化） | MISS・0 | 空容量 **0 MW**（前 14）・2026/10/28 |
| **`tpg-0059` 粟野（ゼロ化）** | MISS・0 → HIT・33 | **旧値: 空容量 19 MW・最終更新 2026/7/10・取得 2026/8/16** |
| `tpg-0005` 新栃木(3)（備考を空に） | MISS・0 | 備考の文字 0・運用 3204 MW・予想潮流 −5872 MW・2026/10/28 |
| `tpg-0227` 茨城（本体の値） | MISS・0 | 運用 554 MW・予想潮流 −472 MW・N-1 量 111 MW |
| `tpg-1628` 岳南（本体の値） | MISS・0 | 予想潮流 −189 MW |
| `tpg-1579` 八ツ沢（出力制御を空に） | MISS・0 | 出力制御の可能性「情報なし」 |
| `tpg-1559` 身延(1)（足した未算定） | MISS・0 | N-1「未算定」 |
| `tpg-1623` 湯船（凍結） | MISS・0 | 2026/4/23 のまま |

**`tpg-0059` の判定: 未反映ではなく、TTL 内の既知の窓（#116・#112）**
- microCMS の GET は正しい（13:27: cap_avail_mw 0・last_updated 2026-10-28・updatedAt 12:47:56 JST）。
- この URL を書込（12:47）の前の 1 時間に誰かが開くと（巡回を含む）、取得結果が Data Cache に残る。新しいデプロイの初回描画（13:26）がそれを使い、その HTML が ISR で 1 時間残ったと見られる。ほかの詳細ページにも同じものがありうる。全国の一覧は静的データなので影響しない。
- 解消見込み: **14:26 ごろ**（13:26 の描画＋revalidate 3600 秒。期限後の最初のアクセスは旧値を返しつつ裏で作り直すので、その次から新値）。プロジェクト全体のキャッシュ削除は、全ページが一斉に microCMS を叩く（鉄則 #2）のでしていない。
- 14:26 以降の確認: 追記する。30 分後の再確認はユウ。

## (7) 申告・一時物

- 訂正履歴は足していない（定例のデータ更新・便 §1-5）。
- 制約要因・出力制御の対象設備の欄（CSV には値がある。当方は空のまま: 制約要因 1,698 件・対象（当該）260 件・対象（上位系）1,278 件で 空→値 にあたる）は、裁定にも 10/30 の dry run の項目にも無いので取り込んでいない。取り込むかは別の便。
- 停止条件: rm 系・push --force・.env の表示は、どれも 0。PDF は取っていない。
- 使った道具: curl・Python・tsx（applier）・Vercel CLI。ブラウザ・Claude in Chrome・調べ役は使っていない。
- 足した・変えたファイル: `scripts/experimental/tepco/parse_tepco_csv_2611.py`（`--emit-plan` ほか）・`update_plan_202610.json`・`baseline_live_2611b.json`・`scripts/experimental/_common/build_n1_status.py`（§8 東京）・`src/data/n1-status.json`・本書と apply の記録 2 本。src のコードの変更 0。
- 一時物（scratchpad の `bu/`・消していない）: `dl/`（ZIP 14 本）・`hdr/`・`info.html`・`page.html`・`analyze.py`・`analyze.txt`・`patch_parser.py`・`prod_tokyo.py`・`prod1.txt`・`n1-status.before.json`・`n1.log`・`build.log`・`grid-fields.log`・`awano.html`・`out/`（parse.log・dry.log・apply.log・after.json・verify.txt・tokyo-report.json ほか）。
