{
 "source": "北陸電力送配電 予想潮流・空容量CSV（2026年8月5日更新）",
 "source_url": "https://www.rikuden.co.jp/nw_notification/U_154seiyaku.html",
 "last_updated_candidate": "2026-08-05",
 "fetched_at": "2026-08-16",
 "count": 274,
 "rows": [
  {
   "external_id": "rkd-kikan-hss0001",
   "slug": "rkd-kikan-hss0001",
   "name": "中能登",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "units": 3,
   "capacity_total_mw": 2138.0,
   "cap_operational_mw": 2138.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -1919.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": null,
   "notes": "※２",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0002",
   "slug": "rkd-kikan-hss0002",
   "name": "中能登",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "units": 3,
   "capacity_total_mw": 1045.0,
   "cap_operational_mw": 998.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -761.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 47.0,
   "oc_possibility": null,
   "notes": "※２※４",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0003",
   "slug": "rkd-kikan-hss0003",
   "name": "新富山",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "units": 4,
   "capacity_total_mw": 1330.0,
   "cap_operational_mw": 1045.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -1518.0,
   "cap_avail_mw": null,
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "※３※４",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0004",
   "slug": "rkd-kikan-hss0004",
   "name": "加賀",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "units": 2,
   "capacity_total_mw": 1900.0,
   "cap_operational_mw": 1425.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -786.0,
   "cap_avail_mw": null,
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "※４",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0005",
   "slug": "rkd-kikan-hss0005",
   "name": "加賀",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "units": 4,
   "capacity_total_mw": 1520.0,
   "cap_operational_mw": 1520.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -562.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": null,
   "notes": "※２※４",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0006",
   "slug": "rkd-kikan-hss0006",
   "name": "東金津",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 77.0,
   "units": 2,
   "capacity_total_mw": 380.0,
   "cap_operational_mw": 285.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -110.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 95.0,
   "oc_possibility": null,
   "notes": null,
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0007",
   "slug": "rkd-kikan-hss0007",
   "name": "新福井",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "units": 4,
   "capacity_total_mw": 1235.0,
   "cap_operational_mw": 1235.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -990.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": null,
   "notes": "※３※４",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0008",
   "slug": "rkd-kikan-hss0008",
   "name": "越前",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "units": 2,
   "capacity_total_mw": 1900.0,
   "cap_operational_mw": 1425.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -738.0,
   "cap_avail_mw": null,
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "※４",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0009",
   "slug": "rkd-kikan-hss0009",
   "name": "越前",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 77.0,
   "units": 2,
   "capacity_total_mw": 380.0,
   "cap_operational_mw": 285.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -102.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 95.0,
   "oc_possibility": null,
   "notes": "※４",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0010",
   "slug": "rkd-kikan-hss0010",
   "name": "南条",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "units": 2,
   "capacity_total_mw": 760.0,
   "cap_operational_mw": 380.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -96.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 250.0,
   "oc_possibility": null,
   "notes": null,
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0011",
   "slug": "rkd-kikan-hss0011",
   "name": "敦賀火力",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 77.0,
   "units": 2,
   "capacity_total_mw": 380.0,
   "cap_operational_mw": 285.0,
   "constraint": "熱容量",
   "forecast_flow_mw": 2.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 95.0,
   "oc_possibility": null,
   "notes": "※４",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0012",
   "slug": "rkd-kikan-hss0012",
   "name": "黒部",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "units": 2,
   "capacity_total_mw": 285.0,
   "cap_operational_mw": 214.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -118.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 71.0,
   "oc_possibility": "有り",
   "notes": "※４",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0013",
   "slug": "rkd-kikan-hss0013",
   "name": "江口",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "units": 2,
   "capacity_total_mw": 333.0,
   "cap_operational_mw": 190.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -42.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 143.0,
   "oc_possibility": "有り",
   "notes": "※２",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0014",
   "slug": "rkd-kikan-hss0014",
   "name": "(名称非公開) rikuden_kikan01_HSS014",
   "name_disclosed": false,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": null,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "◇",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0015",
   "slug": "rkd-kikan-hss0015",
   "name": "舟橋",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "units": 2,
   "capacity_total_mw": 380.0,
   "cap_operational_mw": 285.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -132.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 95.0,
   "oc_possibility": "有り",
   "notes": "※４",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0016",
   "slug": "rkd-kikan-hss0016",
   "name": "新中地山",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "units": 1,
   "capacity_total_mw": 53.0,
   "cap_operational_mw": 53.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -52.0,
   "cap_avail_mw": null,
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "※１",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0017",
   "slug": "rkd-kikan-hss0017",
   "name": "和田一",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 11.0,
   "voltage_secondary_kv": 3.3,
   "units": 1,
   "capacity_total_mw": 1.0,
   "cap_operational_mw": 1.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "※１●",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0018",
   "slug": "rkd-kikan-hss0018",
   "name": "折立",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 3.3,
   "voltage_secondary_kv": 3.3,
   "units": 2,
   "capacity_total_mw": 1.0,
   "cap_operational_mw": 1.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0019",
   "slug": "rkd-kikan-hss0019",
   "name": "富山",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "units": 2,
   "capacity_total_mw": 380.0,
   "cap_operational_mw": 190.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -107.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 190.0,
   "oc_possibility": "有り",
   "notes": "※４",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0020",
   "slug": "rkd-kikan-hss0020",
   "name": "富南",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "units": 3,
   "capacity_total_mw": 570.0,
   "cap_operational_mw": 380.0,
   "constraint": "熱容量",
   "forecast_flow_mw": 51.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 190.0,
   "oc_possibility": "有り",
   "notes": "※２",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0021",
   "slug": "rkd-kikan-hss0021",
   "name": "北笹津",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "units": 2,
   "capacity_total_mw": 285.0,
   "cap_operational_mw": 214.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -175.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 71.0,
   "oc_possibility": "有り",
   "notes": "※４",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0022",
   "slug": "rkd-kikan-hss0022",
   "name": "東町",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 11.0,
   "voltage_secondary_kv": 6.9,
   "units": 2,
   "capacity_total_mw": 36.0,
   "cap_operational_mw": 22.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0023",
   "slug": "rkd-kikan-hss0023",
   "name": "牧",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 6.0,
   "cap_operational_mw": 6.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "※１●",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0024",
   "slug": "rkd-kikan-hss0024",
   "name": "塚原",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "units": 3,
   "capacity_total_mw": 523.0,
   "cap_operational_mw": 333.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -12.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 190.0,
   "oc_possibility": "有り",
   "notes": "※２",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0025",
   "slug": "rkd-kikan-hss0025",
   "name": "南福岡",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "units": 4,
   "capacity_total_mw": 665.0,
   "cap_operational_mw": 475.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -224.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 190.0,
   "oc_possibility": "有り",
   "notes": "※３",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0026",
   "slug": "rkd-kikan-hss0026",
   "name": "伏木",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "units": 3,
   "capacity_total_mw": 475.0,
   "cap_operational_mw": 285.0,
   "constraint": "熱容量",
   "forecast_flow_mw": 34.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 190.0,
   "oc_possibility": null,
   "notes": "※４",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0027",
   "slug": "rkd-kikan-hss0027",
   "name": "新能登",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "units": 4,
   "capacity_total_mw": 570.0,
   "cap_operational_mw": 570.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -329.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": null,
   "notes": "※３※４",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0028",
   "slug": "rkd-kikan-hss0028",
   "name": "鳳至",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "units": 2,
   "capacity_total_mw": 285.0,
   "cap_operational_mw": 214.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -158.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 71.0,
   "oc_possibility": "有り",
   "notes": "※４",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0029",
   "slug": "rkd-kikan-hss0029",
   "name": "北金沢",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 77.0,
   "units": 4,
   "capacity_total_mw": 665.0,
   "cap_operational_mw": 665.0,
   "constraint": "熱容量",
   "forecast_flow_mw": 48.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": null,
   "notes": "※３※４",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0030",
   "slug": "rkd-kikan-hss0030",
   "name": "御所",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 77.0,
   "units": 2,
   "capacity_total_mw": 380.0,
   "cap_operational_mw": 285.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -43.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 95.0,
   "oc_possibility": null,
   "notes": "※４",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0031",
   "slug": "rkd-kikan-hss0031",
   "name": "南金沢",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 77.0,
   "units": 4,
   "capacity_total_mw": 760.0,
   "cap_operational_mw": 760.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -47.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": null,
   "notes": "※３",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0032",
   "slug": "rkd-kikan-hss0032",
   "name": "新小松",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 77.0,
   "units": 3,
   "capacity_total_mw": 523.0,
   "cap_operational_mw": 499.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -27.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 24.0,
   "oc_possibility": null,
   "notes": "※２※４",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0033",
   "slug": "rkd-kikan-hss0033",
   "name": "北庄",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 77.0,
   "units": 2,
   "capacity_total_mw": 333.0,
   "cap_operational_mw": 190.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -147.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 143.0,
   "oc_possibility": "有り",
   "notes": "※２※４",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0034",
   "slug": "rkd-kikan-hss0034",
   "name": "松岡",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 77.0,
   "units": 2,
   "capacity_total_mw": 380.0,
   "cap_operational_mw": 285.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -41.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 95.0,
   "oc_possibility": null,
   "notes": "※４",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0035",
   "slug": "rkd-kikan-hss0035",
   "name": "丹生",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 77.0,
   "units": 2,
   "capacity_total_mw": 380.0,
   "cap_operational_mw": 285.0,
   "constraint": "熱容量",
   "forecast_flow_mw": 10.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 95.0,
   "oc_possibility": null,
   "notes": "※４",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0036",
   "slug": "rkd-kikan-hss0036",
   "name": "新武生",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 77.0,
   "units": 2,
   "capacity_total_mw": 380.0,
   "cap_operational_mw": 190.0,
   "constraint": "熱容量",
   "forecast_flow_mw": 25.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 190.0,
   "oc_possibility": null,
   "notes": "※２",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0037",
   "slug": "rkd-kikan-hss0037",
   "name": "新敦賀",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 77.0,
   "units": 2,
   "capacity_total_mw": 238.0,
   "cap_operational_mw": 95.0,
   "constraint": "熱容量",
   "forecast_flow_mw": 0.0,
   "cap_avail_mw": null,
   "n1_eligible": true,
   "n1_capacity_mw": 143.0,
   "oc_possibility": null,
   "notes": "※４",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0038",
   "slug": "rkd-kikan-hss0038",
   "name": "和泉",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 10.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-kikan-hss0039",
   "slug": "rkd-kikan-hss0039",
   "name": "栃尾",
   "name_disclosed": true,
   "prefecture": null,
   "region": "kikan",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "units": 1,
   "capacity_total_mw": 11.0,
   "cap_operational_mw": 11.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -11.0,
   "cap_avail_mw": null,
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "※１",
   "src_file": "sys_capa_kikan01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0001",
   "slug": "rkd-toyama-tss0001",
   "name": "境川第二",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 12.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0002",
   "slug": "rkd-toyama-tss0002",
   "name": "泊",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0003",
   "slug": "rkd-toyama-tss0003",
   "name": "黒東第二",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 11.0,
   "cap_operational_mw": 11.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 12.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0004",
   "slug": "rkd-toyama-tss0004",
   "name": "入善",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 20.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0005",
   "slug": "rkd-toyama-tss0005",
   "name": "(名称非公開) rikuden_local01_TSS005",
   "name_disclosed": false,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 22.0,
   "units": 2,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "◇●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0006",
   "slug": "rkd-toyama-tss0006",
   "name": "黒部",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0007",
   "slug": "rkd-toyama-tss0007",
   "name": "桜井",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0008",
   "slug": "rkd-toyama-tss0008",
   "name": "宇奈月",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 12.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0009",
   "slug": "rkd-toyama-tss0009",
   "name": "江口",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 20.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0010",
   "slug": "rkd-toyama-tss0010",
   "name": "魚津",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0011",
   "slug": "rkd-toyama-tss0011",
   "name": "東滑川",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0012",
   "slug": "rkd-toyama-tss0012",
   "name": "早月第一",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 6.0,
   "cap_operational_mw": 6.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0013",
   "slug": "rkd-toyama-tss0013",
   "name": "高月",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0014",
   "slug": "rkd-toyama-tss0014",
   "name": "伊折",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 1.0,
   "cap_operational_mw": 1.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0015",
   "slug": "rkd-toyama-tss0015",
   "name": "馬場島",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 1.0,
   "cap_operational_mw": 1.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0016",
   "slug": "rkd-toyama-tss0016",
   "name": "舟橋",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0017",
   "slug": "rkd-toyama-tss0017",
   "name": "新寺田66/22kV",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 22.0,
   "units": 2,
   "capacity_total_mw": 29.0,
   "cap_operational_mw": 18.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -13.0,
   "cap_avail_mw": null,
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": null,
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0018",
   "slug": "rkd-toyama-tss0018",
   "name": "上市",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0019",
   "slug": "rkd-toyama-tss0019",
   "name": "五百石",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 18.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0020",
   "slug": "rkd-toyama-tss0020",
   "name": "水橋",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0021",
   "slug": "rkd-toyama-tss0021",
   "name": "真川",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 6.0,
   "cap_operational_mw": 6.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0022",
   "slug": "rkd-toyama-tss0022",
   "name": "小見",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 6.0,
   "cap_operational_mw": 6.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0023",
   "slug": "rkd-toyama-tss0023",
   "name": "常願寺第一",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 17.0,
   "cap_operational_mw": 9.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0024",
   "slug": "rkd-toyama-tss0024",
   "name": "上滝",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 8.0,
   "cap_operational_mw": 8.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0025",
   "slug": "rkd-toyama-tss0025",
   "name": "東富山",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 76.0,
   "cap_operational_mw": 59.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0026",
   "slug": "rkd-toyama-tss0026",
   "name": "(名称非公開) rikuden_local01_TSS026",
   "name_disclosed": false,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 22.0,
   "units": 2,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": null,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "◇",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0027",
   "slug": "rkd-toyama-tss0027",
   "name": "奥田",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 35.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 28.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0028",
   "slug": "rkd-toyama-tss0028",
   "name": "奥田66/22kV",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 22.0,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": 0.0,
   "cap_avail_mw": null,
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": null,
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0029",
   "slug": "rkd-toyama-tss0029",
   "name": "岩瀬",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0030",
   "slug": "rkd-toyama-tss0030",
   "name": "針原",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0031",
   "slug": "rkd-toyama-tss0031",
   "name": "広田",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 35.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0032",
   "slug": "rkd-toyama-tss0032",
   "name": "富山",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0033",
   "slug": "rkd-toyama-tss0033",
   "name": "牛島",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 35.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 31.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0034",
   "slug": "rkd-toyama-tss0034",
   "name": "中富山",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 35.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 30.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0035",
   "slug": "rkd-toyama-tss0035",
   "name": "富南",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0036",
   "slug": "rkd-toyama-tss0036",
   "name": "南富山",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 35.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 28.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0037",
   "slug": "rkd-toyama-tss0037",
   "name": "城南",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 35.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 32.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0038",
   "slug": "rkd-toyama-tss0038",
   "name": "掛尾",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 35.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 31.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0039",
   "slug": "rkd-toyama-tss0039",
   "name": "婦中",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 67.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 20.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0040",
   "slug": "rkd-toyama-tss0040",
   "name": "猪谷",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 6.0,
   "cap_operational_mw": 6.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0041",
   "slug": "rkd-toyama-tss0041",
   "name": "大沢野",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 41.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 10.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0042",
   "slug": "rkd-toyama-tss0042",
   "name": "五平定",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0043",
   "slug": "rkd-toyama-tss0043",
   "name": "八尾",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0044",
   "slug": "rkd-toyama-tss0044",
   "name": "八尾66/22kV",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 22.0,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "constraint": "熱容量",
   "forecast_flow_mw": 1.0,
   "cap_avail_mw": null,
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": null,
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0045",
   "slug": "rkd-toyama-tss0045",
   "name": "東射水",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 13.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0046",
   "slug": "rkd-toyama-tss0046",
   "name": "射水",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0047",
   "slug": "rkd-toyama-tss0047",
   "name": "小杉",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 67.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 21.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0048",
   "slug": "rkd-toyama-tss0048",
   "name": "大門",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0049",
   "slug": "rkd-toyama-tss0049",
   "name": "新湊",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0050",
   "slug": "rkd-toyama-tss0050",
   "name": "南高岡",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 35.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 30.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0051",
   "slug": "rkd-toyama-tss0051",
   "name": "高岡",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 76.0,
   "cap_operational_mw": 59.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 22.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0052",
   "slug": "rkd-toyama-tss0052",
   "name": "伏木66/22kV",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 22.0,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": 1.0,
   "cap_avail_mw": null,
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": null,
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0053",
   "slug": "rkd-toyama-tss0053",
   "name": "米島",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0054",
   "slug": "rkd-toyama-tss0054",
   "name": "西高岡",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 20.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0055",
   "slug": "rkd-toyama-tss0055",
   "name": "沖布",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 48.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0056",
   "slug": "rkd-toyama-tss0056",
   "name": "(名称非公開) rikuden_local01_TSS056",
   "name_disclosed": false,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 22.0,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": null,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "◇",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0057",
   "slug": "rkd-toyama-tss0057",
   "name": "氷見",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 67.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0058",
   "slug": "rkd-toyama-tss0058",
   "name": "戸出",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0059",
   "slug": "rkd-toyama-tss0059",
   "name": "井波",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0060",
   "slug": "rkd-toyama-tss0060",
   "name": "早川",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 67.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0061",
   "slug": "rkd-toyama-tss0061",
   "name": "福岡",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0062",
   "slug": "rkd-toyama-tss0062",
   "name": "庄西",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0063",
   "slug": "rkd-toyama-tss0063",
   "name": "砺波",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0064",
   "slug": "rkd-toyama-tss0064",
   "name": "石動",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0065",
   "slug": "rkd-toyama-tss0065",
   "name": "浅地",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 11.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0066",
   "slug": "rkd-toyama-tss0066",
   "name": "福野",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0067",
   "slug": "rkd-toyama-tss0067",
   "name": "福野66/22kV",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 22.0,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 12.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0068",
   "slug": "rkd-toyama-tss0068",
   "name": "福光",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 62.0,
   "cap_operational_mw": 41.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 12.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0069",
   "slug": "rkd-toyama-tss0069",
   "name": "(名称非公開) rikuden_local01_TSS069",
   "name_disclosed": false,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 22.0,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": null,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "◇",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0070",
   "slug": "rkd-toyama-tss0070",
   "name": "城端",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0071",
   "slug": "rkd-toyama-tss0071",
   "name": "中崎",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 11.0,
   "cap_operational_mw": 11.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0072",
   "slug": "rkd-toyama-tss0072",
   "name": "婦中66/22kV",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 22.0,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -11.0,
   "cap_avail_mw": null,
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": null,
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0073",
   "slug": "rkd-toyama-tss0073",
   "name": "第一押川",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 6.0,
   "cap_operational_mw": 6.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0074",
   "slug": "rkd-toyama-tss0074",
   "name": "早月第一66/22kV",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 22.0,
   "units": 1,
   "capacity_total_mw": 8.0,
   "cap_operational_mw": 8.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0075",
   "slug": "rkd-toyama-tss0075",
   "name": "常願寺川第三",
   "name_disclosed": true,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 22.0,
   "units": 1,
   "capacity_total_mw": 11.0,
   "cap_operational_mw": 11.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-toyama-tss0076",
   "slug": "rkd-toyama-tss0076",
   "name": "(名称非公開) rikuden_local01_TSS076",
   "name_disclosed": false,
   "prefecture": "富山県",
   "region": "toyama",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 11.0,
   "units": 2,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": null,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "◇",
   "src_file": "sys_capa_local01_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0001",
   "slug": "rkd-ishikawa-iss0001",
   "name": "北金沢　77/6kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 76.0,
   "cap_operational_mw": 59.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 21.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0002",
   "slug": "rkd-ishikawa-iss0002",
   "name": "高松",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0003",
   "slug": "rkd-ishikawa-iss0003",
   "name": "宇ノ気",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0004",
   "slug": "rkd-ishikawa-iss0004",
   "name": "津幡",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 20.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0005",
   "slug": "rkd-ishikawa-iss0005",
   "name": "大浦　77/6kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0006",
   "slug": "rkd-ishikawa-iss0006",
   "name": "大浦　77/22kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 22.0,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -4.0,
   "cap_avail_mw": null,
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": null,
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0007",
   "slug": "rkd-ishikawa-iss0007",
   "name": "浅野",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 76.0,
   "cap_operational_mw": 59.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 23.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0008",
   "slug": "rkd-ishikawa-iss0008",
   "name": "北安江　77/6kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 21.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0009",
   "slug": "rkd-ishikawa-iss0009",
   "name": "北安江　77/22kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 22.0,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 19.0,
   "constraint": "熱容量",
   "forecast_flow_mw": 1.0,
   "cap_avail_mw": null,
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": null,
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0010",
   "slug": "rkd-ishikawa-iss0010",
   "name": "金石　77/6kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 20.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0011",
   "slug": "rkd-ishikawa-iss0011",
   "name": "金石　77/22kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 22.0,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": 3.0,
   "cap_avail_mw": null,
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": null,
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0012",
   "slug": "rkd-ishikawa-iss0012",
   "name": "東金沢　77/6kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 20.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0013",
   "slug": "rkd-ishikawa-iss0013",
   "name": "東金沢　77/22kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 22.0,
   "units": 2,
   "capacity_total_mw": 48.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": 1.0,
   "cap_avail_mw": null,
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": null,
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0014",
   "slug": "rkd-ishikawa-iss0014",
   "name": "金沢中央",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 21.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0015",
   "slug": "rkd-ishikawa-iss0015",
   "name": "長坂",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 48.0,
   "cap_operational_mw": 35.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0016",
   "slug": "rkd-ishikawa-iss0016",
   "name": "田上",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 20.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0017",
   "slug": "rkd-ishikawa-iss0017",
   "name": "増泉",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 35.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0018",
   "slug": "rkd-ishikawa-iss0018",
   "name": "大工町",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 20.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0019",
   "slug": "rkd-ishikawa-iss0019",
   "name": "西金沢　77/6kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 86.0,
   "cap_operational_mw": 71.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 33.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0020",
   "slug": "rkd-ishikawa-iss0020",
   "name": "(名称非公開) rikuden_local02_ISS020",
   "name_disclosed": false,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 22.0,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": null,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "◇",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0021",
   "slug": "rkd-ishikawa-iss0021",
   "name": "額",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 38.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 20.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0022",
   "slug": "rkd-ishikawa-iss0022",
   "name": "安原",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 67.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 21.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0023",
   "slug": "rkd-ishikawa-iss0023",
   "name": "松任",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0024",
   "slug": "rkd-ishikawa-iss0024",
   "name": "美川",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0025",
   "slug": "rkd-ishikawa-iss0025",
   "name": "鞍月　77/6kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 35.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 31.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0026",
   "slug": "rkd-ishikawa-iss0026",
   "name": "鞍月　77/22kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 22.0,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "constraint": "熱容量",
   "forecast_flow_mw": 0.0,
   "cap_avail_mw": null,
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": null,
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0027",
   "slug": "rkd-ishikawa-iss0027",
   "name": "泉野",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 35.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0028",
   "slug": "rkd-ishikawa-iss0028",
   "name": "昭和町",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 35.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 32.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0029",
   "slug": "rkd-ishikawa-iss0029",
   "name": "竹松",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 35.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 28.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0030",
   "slug": "rkd-ishikawa-iss0030",
   "name": "下林",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0031",
   "slug": "rkd-ishikawa-iss0031",
   "name": "久常",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 20.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0032",
   "slug": "rkd-ishikawa-iss0032",
   "name": "根上",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0033",
   "slug": "rkd-ishikawa-iss0033",
   "name": "小松",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 71.0,
   "cap_operational_mw": 53.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0034",
   "slug": "rkd-ishikawa-iss0034",
   "name": "安宅　77/6kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0035",
   "slug": "rkd-ishikawa-iss0035",
   "name": "安宅　77/22kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 22.0,
   "units": 2,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 18.0,
   "constraint": "熱容量",
   "forecast_flow_mw": 0.0,
   "cap_avail_mw": null,
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": null,
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0036",
   "slug": "rkd-ishikawa-iss0036",
   "name": "粟津",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 76.0,
   "cap_operational_mw": 59.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0037",
   "slug": "rkd-ishikawa-iss0037",
   "name": "大聖寺　77/6kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0038",
   "slug": "rkd-ishikawa-iss0038",
   "name": "(名称非公開) rikuden_local02_ISS038",
   "name_disclosed": false,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 22.0,
   "units": 2,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": null,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "◇",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0039",
   "slug": "rkd-ishikawa-iss0039",
   "name": "片山津",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0040",
   "slug": "rkd-ishikawa-iss0040",
   "name": "山中 77/33kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 33.0,
   "units": 1,
   "capacity_total_mw": 14.0,
   "cap_operational_mw": 14.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -11.0,
   "cap_avail_mw": null,
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": null,
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0041",
   "slug": "rkd-ishikawa-iss0041",
   "name": "山中　77/6kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0042",
   "slug": "rkd-ishikawa-iss0042",
   "name": "山代",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0043",
   "slug": "rkd-ishikawa-iss0043",
   "name": "沢",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 12.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0044",
   "slug": "rkd-ishikawa-iss0044",
   "name": "箱宮",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0045",
   "slug": "rkd-ishikawa-iss0045",
   "name": "枯渕",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 33.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 4.0,
   "cap_operational_mw": 4.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0046",
   "slug": "rkd-ishikawa-iss0046",
   "name": "九谷　直配",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 6.6,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 1.0,
   "cap_operational_mw": 1.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0047",
   "slug": "rkd-ishikawa-iss0047",
   "name": "荒木田",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0048",
   "slug": "rkd-ishikawa-iss0048",
   "name": "川北",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0049",
   "slug": "rkd-ishikawa-iss0049",
   "name": "鶴来",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0050",
   "slug": "rkd-ishikawa-iss0050",
   "name": "福岡第一　直配",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 7.0,
   "cap_operational_mw": 7.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0051",
   "slug": "rkd-ishikawa-iss0051",
   "name": "吉野第一　直配",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 6.0,
   "cap_operational_mw": 6.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0052",
   "slug": "rkd-ishikawa-iss0052",
   "name": "吉野谷　直配",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 10.0,
   "cap_operational_mw": 10.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0053",
   "slug": "rkd-ishikawa-iss0053",
   "name": "尾口　直配",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 6.0,
   "cap_operational_mw": 6.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0055",
   "slug": "rkd-ishikawa-iss0055",
   "name": "三ツ又第一　直配",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 6.6,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 1.0,
   "cap_operational_mw": 1.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0056",
   "slug": "rkd-ishikawa-iss0056",
   "name": "桑島　直配",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0057",
   "slug": "rkd-ishikawa-iss0057",
   "name": "白峰　直配",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 23.0,
   "cap_operational_mw": 10.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0058",
   "slug": "rkd-ishikawa-iss0058",
   "name": "市ノ瀬　直配",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 6.6,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 1.0,
   "cap_operational_mw": 1.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0059",
   "slug": "rkd-ishikawa-iss0059",
   "name": "羽咋",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0060",
   "slug": "rkd-ishikawa-iss0060",
   "name": "押水 77/66kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 66.0,
   "units": 1,
   "capacity_total_mw": 95.0,
   "cap_operational_mw": 95.0,
   "constraint": "熱容量",
   "forecast_flow_mw": 13.0,
   "cap_avail_mw": null,
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": null,
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0061",
   "slug": "rkd-ishikawa-iss0061",
   "name": "押水　66/6kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0062",
   "slug": "rkd-ishikawa-iss0062",
   "name": "能登部",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 41.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0063",
   "slug": "rkd-ishikawa-iss0063",
   "name": "高浜",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0064",
   "slug": "rkd-ishikawa-iss0064",
   "name": "若葉台",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0065",
   "slug": "rkd-ishikawa-iss0065",
   "name": "富来",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 29.0,
   "cap_operational_mw": 12.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0066",
   "slug": "rkd-ishikawa-iss0066",
   "name": "徳田",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0067",
   "slug": "rkd-ishikawa-iss0067",
   "name": "七尾",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0068",
   "slug": "rkd-ishikawa-iss0068",
   "name": "和倉",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0069",
   "slug": "rkd-ishikawa-iss0069",
   "name": "中島　66/6kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 29.0,
   "cap_operational_mw": 12.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0070",
   "slug": "rkd-ishikawa-iss0070",
   "name": "中島　66/22kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 22.0,
   "units": 1,
   "capacity_total_mw": 10.0,
   "cap_operational_mw": 10.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0071",
   "slug": "rkd-ishikawa-iss0071",
   "name": "穴水",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 12.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0072",
   "slug": "rkd-ishikawa-iss0072",
   "name": "瑞穂",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 10.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0073",
   "slug": "rkd-ishikawa-iss0073",
   "name": "宇出津　66/6kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 29.0,
   "cap_operational_mw": 12.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0074",
   "slug": "rkd-ishikawa-iss0074",
   "name": "宇出津　66/22kV",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 22.0,
   "units": 1,
   "capacity_total_mw": 14.0,
   "cap_operational_mw": 14.0,
   "constraint": "熱容量",
   "forecast_flow_mw": 0.0,
   "cap_avail_mw": null,
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": null,
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0075",
   "slug": "rkd-ishikawa-iss0075",
   "name": "内浦",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 12.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0076",
   "slug": "rkd-ishikawa-iss0076",
   "name": "飯田",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 13.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0077",
   "slug": "rkd-ishikawa-iss0077",
   "name": "門前",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 12.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0078",
   "slug": "rkd-ishikawa-iss0078",
   "name": "輪島",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 66.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0079",
   "slug": "rkd-ishikawa-iss0079",
   "name": "湖南",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0080",
   "slug": "rkd-ishikawa-iss0080",
   "name": "内灘",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0081",
   "slug": "rkd-ishikawa-iss0081",
   "name": "鶴ヶ丘",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0082",
   "slug": "rkd-ishikawa-iss0082",
   "name": "大浜",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0083",
   "slug": "rkd-ishikawa-iss0083",
   "name": "千鳥台",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0084",
   "slug": "rkd-ishikawa-iss0084",
   "name": "第2千鳥台",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0085",
   "slug": "rkd-ishikawa-iss0085",
   "name": "蚊爪",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0086",
   "slug": "rkd-ishikawa-iss0086",
   "name": "湊",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0087",
   "slug": "rkd-ishikawa-iss0087",
   "name": "北陽台",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0088",
   "slug": "rkd-ishikawa-iss0088",
   "name": "河原市",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0089",
   "slug": "rkd-ishikawa-iss0089",
   "name": "白帆台",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0090",
   "slug": "rkd-ishikawa-iss0090",
   "name": "鉄工中配電塔",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0091",
   "slug": "rkd-ishikawa-iss0091",
   "name": "鉄工北配電塔",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0092",
   "slug": "rkd-ishikawa-iss0092",
   "name": "鉄工西配電塔",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0093",
   "slug": "rkd-ishikawa-iss0093",
   "name": "鉄工東配電塔",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0094",
   "slug": "rkd-ishikawa-iss0094",
   "name": "鉄工南配電塔",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0095",
   "slug": "rkd-ishikawa-iss0095",
   "name": "能登島配電塔",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0096",
   "slug": "rkd-ishikawa-iss0096",
   "name": "粟蔵配電塔",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0097",
   "slug": "rkd-ishikawa-iss0097",
   "name": "町野配電塔",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0098",
   "slug": "rkd-ishikawa-iss0098",
   "name": "柳田配電塔",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-ishikawa-iss0099",
   "slug": "rkd-ishikawa-iss0099",
   "name": "森本",
   "name_disclosed": true,
   "prefecture": "石川県",
   "region": "ishikawa",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local02_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0001",
   "slug": "rkd-fukui-fss0001",
   "name": "金津",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0002",
   "slug": "rkd-fukui-fss0002",
   "name": "芦原",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0003",
   "slug": "rkd-fukui-fss0003",
   "name": "三国",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0004",
   "slug": "rkd-fukui-fss0004",
   "name": "臨港",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0005",
   "slug": "rkd-fukui-fss0005",
   "name": "丸岡",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0006",
   "slug": "rkd-fukui-fss0006",
   "name": "春江",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0007",
   "slug": "rkd-fukui-fss0007",
   "name": "西長田",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0008",
   "slug": "rkd-fukui-fss0008",
   "name": "北庄",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0009",
   "slug": "rkd-fukui-fss0009",
   "name": "松岡",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0010",
   "slug": "rkd-fukui-fss0010",
   "name": "山王",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 12.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0011",
   "slug": "rkd-fukui-fss0011",
   "name": "開発",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 76.0,
   "cap_operational_mw": 59.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 22.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0012",
   "slug": "rkd-fukui-fss0012",
   "name": "東福井",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 67.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 21.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0013",
   "slug": "rkd-fukui-fss0013",
   "name": "中福井",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 35.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 31.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0014",
   "slug": "rkd-fukui-fss0014",
   "name": "北福井",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 67.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 20.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0015",
   "slug": "rkd-fukui-fss0015",
   "name": "春山",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 35.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 31.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0016",
   "slug": "rkd-fukui-fss0016",
   "name": "橋南",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 48.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 21.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0017",
   "slug": "rkd-fukui-fss0017",
   "name": "南福井",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 35.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0018",
   "slug": "rkd-fukui-fss0018",
   "name": "花堂",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 21.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0019",
   "slug": "rkd-fukui-fss0019",
   "name": "東郷",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 12.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0020",
   "slug": "rkd-fukui-fss0020",
   "name": "成和",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 20.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0021",
   "slug": "rkd-fukui-fss0021",
   "name": "小和清水",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 6.0,
   "cap_operational_mw": 6.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0022",
   "slug": "rkd-fukui-fss0022",
   "name": "足羽77/6kV",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 10.0,
   "cap_operational_mw": 10.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0023",
   "slug": "rkd-fukui-fss0023",
   "name": "勝山77/6kV",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 48.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0024",
   "slug": "rkd-fukui-fss0024",
   "name": "荒土",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 20.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0025",
   "slug": "rkd-fukui-fss0025",
   "name": "友江",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0026",
   "slug": "rkd-fukui-fss0026",
   "name": "大野",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0028",
   "slug": "rkd-fukui-fss0028",
   "name": "神明",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 67.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0029",
   "slug": "rkd-fukui-fss0029",
   "name": "新武生",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0030",
   "slug": "rkd-fukui-fss0030",
   "name": "鯖江",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 35.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 28.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0031",
   "slug": "rkd-fukui-fss0031",
   "name": "水落",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0032",
   "slug": "rkd-fukui-fss0032",
   "name": "西田中",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0033",
   "slug": "rkd-fukui-fss0033",
   "name": "織田77/6kV",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 10.0,
   "cap_operational_mw": 10.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0034",
   "slug": "rkd-fukui-fss0034",
   "name": "織田77/22kV",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 22.0,
   "units": 2,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 18.0,
   "constraint": "熱容量",
   "forecast_flow_mw": 0.0,
   "cap_avail_mw": null,
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": null,
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0035",
   "slug": "rkd-fukui-fss0035",
   "name": "西武生",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 67.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0036",
   "slug": "rkd-fukui-fss0036",
   "name": "王子保",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0037",
   "slug": "rkd-fukui-fss0037",
   "name": "湯尾",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 29.0,
   "cap_operational_mw": 12.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0038",
   "slug": "rkd-fukui-fss0038",
   "name": "粟田部77/6kV",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 21.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0039",
   "slug": "rkd-fukui-fss0039",
   "name": "(名称非公開) rikuden_local03_FSS039",
   "name_disclosed": false,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 22.0,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": null,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "◇",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0040",
   "slug": "rkd-fukui-fss0040",
   "name": "敦賀",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 47.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 20.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0041",
   "slug": "rkd-fukui-fss0041",
   "name": "西敦賀",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0042",
   "slug": "rkd-fukui-fss0042",
   "name": "南敦賀77/6kV",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 6.6,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 24.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0043",
   "slug": "rkd-fukui-fss0043",
   "name": "持越",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 6.0,
   "cap_operational_mw": 6.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0044",
   "slug": "rkd-fukui-fss0044",
   "name": "蒲生",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 7.0,
   "cap_operational_mw": 7.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0045",
   "slug": "rkd-fukui-fss0045",
   "name": "宮崎配電塔",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 6.0,
   "cap_operational_mw": 6.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0046",
   "slug": "rkd-fukui-fss0046",
   "name": "白山配電塔",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 6.0,
   "cap_operational_mw": 6.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0047",
   "slug": "rkd-fukui-fss0047",
   "name": "米ノ浦配電塔",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 6.0,
   "cap_operational_mw": 6.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0048",
   "slug": "rkd-fukui-fss0048",
   "name": "四ツ杉配電塔",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 6.0,
   "cap_operational_mw": 6.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0049",
   "slug": "rkd-fukui-fss0049",
   "name": "道口配電塔",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 22.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": 6.0,
   "cap_operational_mw": 6.0,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0050",
   "slug": "rkd-fukui-fss0050",
   "name": "足羽77/22kV",
   "name_disclosed": true,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 22.0,
   "units": 1,
   "capacity_total_mw": 10.0,
   "cap_operational_mw": 10.0,
   "constraint": "熱容量",
   "forecast_flow_mw": -6.0,
   "cap_avail_mw": null,
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": null,
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0051",
   "slug": "rkd-fukui-fss0051",
   "name": "(名称非公開) rikuden_local03_FSS051",
   "name_disclosed": false,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 11.0,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "◇●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0052",
   "slug": "rkd-fukui-fss0052",
   "name": "(名称非公開) rikuden_local03_FSS052",
   "name_disclosed": false,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 11.0,
   "voltage_secondary_kv": 77.0,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": null,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "notes": "◇",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0053",
   "slug": "rkd-fukui-fss0053",
   "name": "(名称非公開) rikuden_local03_FSS053",
   "name_disclosed": false,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 6.6,
   "voltage_secondary_kv": 3.3,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "◇●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0054",
   "slug": "rkd-fukui-fss0054",
   "name": "(名称非公開) rikuden_local03_FSS054",
   "name_disclosed": false,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 6.6,
   "voltage_secondary_kv": 77.0,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "◇●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0055",
   "slug": "rkd-fukui-fss0055",
   "name": "(名称非公開) rikuden_local03_FSS055",
   "name_disclosed": false,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 6.6,
   "voltage_secondary_kv": 6.6,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "◇●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0056",
   "slug": "rkd-fukui-fss0056",
   "name": "(名称非公開) rikuden_local03_FSS056",
   "name_disclosed": false,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 6.6,
   "voltage_secondary_kv": 77.0,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "◇●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0057",
   "slug": "rkd-fukui-fss0057",
   "name": "(名称非公開) rikuden_local03_FSS057",
   "name_disclosed": false,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 11.0,
   "voltage_secondary_kv": 3.3,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "◇●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0058",
   "slug": "rkd-fukui-fss0058",
   "name": "(名称非公開) rikuden_local03_FSS058",
   "name_disclosed": false,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 11.0,
   "voltage_secondary_kv": 77.0,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": null,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "◇",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0059",
   "slug": "rkd-fukui-fss0059",
   "name": "(名称非公開) rikuden_local03_FSS059",
   "name_disclosed": false,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 11.0,
   "voltage_secondary_kv": 3.3,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "◇●",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0060",
   "slug": "rkd-fukui-fss0060",
   "name": "(名称非公開) rikuden_local03_FSS060",
   "name_disclosed": false,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 11.0,
   "voltage_secondary_kv": 77.0,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": null,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "◇",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0061",
   "slug": "rkd-fukui-fss0061",
   "name": "(名称非公開) rikuden_local03_FSS061",
   "name_disclosed": false,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 22.0,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": null,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "◇",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  },
  {
   "external_id": "rkd-fukui-fss0062",
   "slug": "rkd-fukui-fss0062",
   "name": "(名称非公開) rikuden_local03_FSS062",
   "name_disclosed": false,
   "prefecture": "福井県",
   "region": "fukui",
   "voltage_primary_kv": 77.0,
   "voltage_secondary_kv": 33.0,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": null,
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "notes": "◇",
   "src_file": "sys_capa_local03_tr_202608_05.csv",
   "src_encoding": "cp932",
   "src_meta": "2026年8月5日更新"
  }
 ],
 "excluded_count": 0,
 "excluded": []
}