{
  "pdf_key": "ibaraki",
  "region": "茨城県",
  "grid_pref": "茨城県",
  "source_date": "2026-04-23",
  "published_date": "2026-04-30",
  "operator": "東京電力パワーグリッド",
  "substations": [
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 154kV 1",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "1",
      "name": "那珂",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 154.0,
      "units": 4,
      "capacity_equip_mw": 1800.0,
      "capacity_op_mw": 1530.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -1048.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#1",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 154kV 2",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "2",
      "name": "新筑波",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 154.0,
      "units": 4,
      "capacity_equip_mw": 3000.0,
      "capacity_op_mw": 2536.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -883.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 314.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 154kV 3",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "3",
      "name": "鹿島",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 154.0,
      "units": 2,
      "capacity_equip_mw": 900.0,
      "capacity_op_mw": 512.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -100.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 343.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 154kV 4",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "4",
      "name": "水戸北部",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 2,
      "capacity_equip_mw": 200.0,
      "capacity_op_mw": 114.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -132.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 76.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 154kV 8,変茨城県 154kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 154kV 5",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "5",
      "name": "茨城",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 4,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 555.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -521.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 15.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 154kV 6",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "6",
      "name": "西水戸",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 470.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -707.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 100.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 154kV 7",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "7",
      "name": "石岡",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 4,
      "capacity_equip_mw": 800.0,
      "capacity_op_mw": 725.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -485.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 35.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 154kV 8",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "8",
      "name": "霞ヶ浦",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 4,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 482.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -661.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 88.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 66kV 1",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "1",
      "name": "常磐",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 66.0,
      "units": 2,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 600.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -715.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 66kV 2",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "2",
      "name": "常総",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 66.0,
      "units": 5,
      "capacity_equip_mw": 1300.0,
      "capacity_op_mw": 1131.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -546.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 104.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 66kV 3",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "3",
      "name": "筑波南",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 66.0,
      "units": 2,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 539.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -730.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 30.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 66kV 4",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "4",
      "name": "鹿島5，7，8B",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 700.0,
      "capacity_op_mw": 457.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -525.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 207.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 39,基幹 275kV 45,基幹 275kV 50,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 66kV 5",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "5",
      "name": "水戸北部",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 2,
      "capacity_equip_mw": 200.0,
      "capacity_op_mw": 114.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -132.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 76.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 154kV 8,変茨城県 154kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 66kV 6",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "6",
      "name": "茨城",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 4,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 555.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -521.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 15.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 66kV 7",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "7",
      "name": "西水戸",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 470.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -707.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 100.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 66kV 8",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "8",
      "name": "石岡",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 4,
      "capacity_equip_mw": 800.0,
      "capacity_op_mw": 725.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -485.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 35.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 66kV 9",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "9",
      "name": "霞ヶ浦",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 4,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 482.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -661.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 88.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 66kV 10",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "10",
      "name": "鹿島6，9B",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 66.0,
      "units": 1,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 517.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -449.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#2",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 22kV 1",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "1",
      "name": "五霞",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 1,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 15.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 22kV 2",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "2",
      "name": "筑波西部",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 28.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 28.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 1",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "1",
      "name": "五浦",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 1.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 1,変茨城県 66kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 2",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "2",
      "name": "磯原",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 1,変茨城県 66kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 3",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "3",
      "name": "木皿",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 1,変茨城県 66kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 4",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "4",
      "name": "大子",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 4.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 5",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "5",
      "name": "手綱",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 2.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 146,変茨城県 66kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 6",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "6",
      "name": "里美",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 1,
      "capacity_equip_mw": 9.0,
      "capacity_op_mw": 9.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 1.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 7",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "7",
      "name": "高萩",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 7,茨城県 66kV 146,変茨城県 66kV 1,基幹\n275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 8",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "8",
      "name": "小木津",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 15.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 9",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "9",
      "name": "山方",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 65,変茨城県 154kV 4,茨城県 154kV 8,変\n茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 10",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "10",
      "name": "日立",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 5.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 11",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "11",
      "name": "助川",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 8.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 12",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "12",
      "name": "北多賀",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 13",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "13",
      "name": "常陸大宮",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 25,変茨城県 154kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 14",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "14",
      "name": "常陸太田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 42.0,
      "capacity_op_mw": 44.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 3.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 25,変茨城県 154kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 15",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "15",
      "name": "真弓",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 1,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 7.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 16",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "16",
      "name": "多賀",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 42.0,
      "capacity_op_mw": 44.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 17",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "17",
      "name": "水戸北部",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 154kV 8,変茨城県 154kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 18",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "18",
      "name": "大みか",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 18.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 19",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "19",
      "name": "桂",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 154kV 8,変茨城県 154kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 20",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "20",
      "name": "笠松",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 21",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "21",
      "name": "飯田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 6,変茨城県 154kV 1,基幹 275kV 11,基\n幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 22",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "22",
      "name": "長砂",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 23",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "23",
      "name": "勝田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 10.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 24",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "24",
      "name": "堀町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 85,変茨城県 154kV 6,変茨城県 154kV 1,\n基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 25",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "25",
      "name": "赤塚",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 7.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 85,変茨城県 154kV 6,変茨城県 154kV 1,\n基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 26",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "26",
      "name": "根本",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 6,変茨城県 154kV 1,基幹 275kV 11,基\n幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 27",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "27",
      "name": "常陸海浜",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 16.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 28",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "28",
      "name": "大町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 29",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "29",
      "name": "水戸",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 6,変茨城県 154kV 1,基幹 275kV 11,基\n幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 30",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "30",
      "name": "笠間",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 88,変茨城県 154kV 6,変茨城県 154kV 1,\n基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 31",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "31",
      "name": "岩瀬",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 126,茨城県 66kV 118,変茨城県 154kV 8,\n変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 32",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "32",
      "name": "白梅",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 33",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "33",
      "name": "見川",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 4.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 86,茨城県 66kV 85,変茨城県 154kV 6,変\n茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 34",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "34",
      "name": "湊",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 6.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 35",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "35",
      "name": "内原",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 85,変茨城県 154kV 6,変茨城県 154kV 1,\n基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 36",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "36",
      "name": "酒門東",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 1.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 74,変茨城県 154kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 37",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "37",
      "name": "千波",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 7.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 74,変茨城県 154kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 38",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "38",
      "name": "友部",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 89,茨城県 66kV 88,変茨城県 154kV 6,変\n茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 39",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "39",
      "name": "協和",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 126,茨城県 66kV 118,変茨城県 154kV 8,\n変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 40",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "40",
      "name": "大洗",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 6.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 41",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "41",
      "name": "川島",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 1.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 42",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "42",
      "name": "下館",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 11.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 118,変茨城県 154kV 8,変茨城県 154kV 2,\n変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 43",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "43",
      "name": "結城",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 42.0,
      "capacity_op_mw": 44.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 2.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 44",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "44",
      "name": "真壁",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 123,茨城県 66kV 122,茨城県 66kV 118,変\n茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 45",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "45",
      "name": "岩間",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 85,変茨城県 154kV 6,変茨城県 154kV 1,\n基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 46",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "46",
      "name": "南結城",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 4.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 47",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "47",
      "name": "明野",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 122,茨城県 66kV 118,変茨城県 154kV 8,\n変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 48",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "48",
      "name": "関城",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 49",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "49",
      "name": "八郷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 50",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "50",
      "name": "美野里",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 92,変茨城県 154kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 51",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "51",
      "name": "筑波",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 7.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 118,変茨城県 154kV 8,変茨城県 154kV 2,\n変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 52",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "52",
      "name": "竹原",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 2.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 92,変茨城県 154kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 53",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "53",
      "name": "石岡",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 54",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "54",
      "name": "古河",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 17.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 55",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "55",
      "name": "牛谷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 56",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "56",
      "name": "諸川",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 57",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "57",
      "name": "五霞",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 18.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 58",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "58",
      "name": "貝地",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 42.0,
      "capacity_op_mw": 44.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 7.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 59",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "59",
      "name": "下妻",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 60",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "60",
      "name": "総和",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 61",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "61",
      "name": "南古河",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 10.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 62",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "62",
      "name": "八千代",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 3.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 63",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "63",
      "name": "玉里",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 64",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "64",
      "name": "鉾田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 99,変茨城県 154kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 65",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "65",
      "name": "上山",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 99,変茨城県 154kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 66",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "66",
      "name": "三和",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 8.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 67",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "67",
      "name": "大砂",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 117,変茨城県 154kV 8,変茨城県 154kV 2,\n変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 68",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "68",
      "name": "大穂",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 2.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 117,変茨城県 154kV 8,変茨城県 154kV 2,\n変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 69",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "69",
      "name": "神立",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 42.0,
      "capacity_op_mw": 44.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 1.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 108,変茨城県 154kV 8,変茨城県 154kV 2,\n変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 70",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "70",
      "name": "西土浦",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 108,変茨城県 154kV 8,変茨城県 154kV 2,\n変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 71",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "71",
      "name": "豊里",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 4.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 72",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "72",
      "name": "大洋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 100,変茨城県 154kV 1,基幹 275kV 11,基\n幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 73",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "73",
      "name": "猿島",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 5.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 74",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "74",
      "name": "木田余",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 5.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 75",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "75",
      "name": "沓掛",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 2.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 76",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "76",
      "name": "出島",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 103,茨城県 66kV 108,変茨城県 154kV 8,\n変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 77",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "77",
      "name": "学園都市",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 78",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "78",
      "name": "東光台",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 6.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 79",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "79",
      "name": "大生郷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 7.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 80",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "80",
      "name": "中土浦",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 81",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "81",
      "name": "土浦",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 82",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "82",
      "name": "高津",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 33.0,
      "capacity_op_mw": 34.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 83",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "83",
      "name": "つくば並木",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 84",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "84",
      "name": "飯沼川",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 2.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 85",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "85",
      "name": "阿見",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 4.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 86",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "86",
      "name": "小野川",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 7.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 87",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "87",
      "name": "岩井",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 3.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 88",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "88",
      "name": "福岡",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 89",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "89",
      "name": "麻生",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 150,茨城県 66kV 100,変茨城県 154kV 1,\n基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 90",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "90",
      "name": "牛久北部",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 5.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 91",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "91",
      "name": "水海道",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 11.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 92",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "92",
      "name": "君島",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 93",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "93",
      "name": "福田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 94",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "94",
      "name": "菅生",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 7.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 95",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "95",
      "name": "伊奈町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 96",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "96",
      "name": "牛久",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 7.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 50,変茨城県 66kV 3,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 97",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "97",
      "name": "船津",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 66kV 4,基幹 275kV 39,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 98",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "98",
      "name": "守谷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 99",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "99",
      "name": "江戸崎",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 46,変茨城県 66kV 3,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 100",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "100",
      "name": "平井",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 11.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 4,基幹 275kV 39,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 101",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "101",
      "name": "潮来",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 5.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 61,変茨城県 66kV 4,基幹 275kV 39,基幹\n275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 102",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "102",
      "name": "幸田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 3.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 46,変茨城県 66kV 3,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 103",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "103",
      "name": "薄倉",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 50,変茨城県 66kV 3,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 104",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "104",
      "name": "北竜台",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 8.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 50,変茨城県 66kV 3,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 105",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "105",
      "name": "南守谷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 13.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 106",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "106",
      "name": "藤代",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 107",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "107",
      "name": "神栖",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 10.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 4,基幹 275kV 39,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 108",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "108",
      "name": "取手",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 42.0,
      "capacity_op_mw": 44.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 6.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 109",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "109",
      "name": "角崎",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 46,変茨城県 66kV 3,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 110",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "110",
      "name": "竜ヶ崎",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 5.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 50,変茨城県 66kV 3,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 111",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "111",
      "name": "東取手",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 112",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "112",
      "name": "神之池",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 5.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 57,変茨城県 66kV 10,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 113",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "113",
      "name": "波崎",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 57,変茨城県 66kV 10,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 114",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "114",
      "name": "南波崎",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 58,変茨城県 66kV 4,基幹 275kV 39,基幹\n275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 115",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "115",
      "name": "銚子",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 1.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "千葉県 66kV 21,変茨城県 66kV 4,基幹 275kV 39,基幹\n275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 116",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "116",
      "name": "木有戸",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 10.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "変茨城県 配電用変電所 117",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "117",
      "name": "北浦",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 5.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 150,茨城県 66kV 100,変茨城県 154kV 1,\n基幹 275kV 11,基幹 500kV 52",
      "notes": null
    }
  ],
  "transmission_lines": [
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 154kV 1",
      "voltage_class": "154kV",
      "no": "1",
      "name": "西茨線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 154kV 2",
      "voltage_class": "154kV",
      "no": "2",
      "name": "西水戸線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1974.0,
      "capacity_op_mw": 1131.0,
      "constraint_type": "熱容量",
      "flow_direction": "那珂 → 西水戸",
      "forecast_flow_mw": -709.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#1",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 154kV 3",
      "voltage_class": "154kV",
      "no": "3",
      "name": "戸崎線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1974.0,
      "capacity_op_mw": 1131.0,
      "constraint_type": "熱容量",
      "flow_direction": "那珂 → 茨城",
      "forecast_flow_mw": -1027.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 843.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 154kV 4",
      "voltage_class": "154kV",
      "no": "4",
      "name": "筑南線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1506.0,
      "capacity_op_mw": 870.0,
      "constraint_type": "熱容量",
      "flow_direction": "新筑波 → 石岡分岐",
      "forecast_flow_mw": -789.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#1",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 154kV 5",
      "voltage_class": "154kV",
      "no": "5",
      "name": "八千代線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1974.0,
      "capacity_op_mw": 1131.0,
      "constraint_type": "熱容量",
      "flow_direction": "新筑波 → 八千代分岐",
      "forecast_flow_mw": -71.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 843.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 154kV 6",
      "voltage_class": "154kV",
      "no": "6",
      "name": "野木線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1974.0,
      "capacity_op_mw": 1131.0,
      "constraint_type": "熱容量",
      "flow_direction": "新筑波 → 野木",
      "forecast_flow_mw": -28.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 843.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 154kV 7",
      "voltage_class": "154kV",
      "no": "7",
      "name": "水戸北部線・小野線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 410.0,
      "capacity_op_mw": 231.0,
      "constraint_type": "熱容量",
      "flow_direction": "茂木分岐 → 水戸北部",
      "forecast_flow_mw": -187.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 179.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 154kV 8,変茨城県 154kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 154kV 8",
      "voltage_class": "154kV",
      "no": "8",
      "name": "茨城線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 526.0,
      "capacity_op_mw": 355.0,
      "constraint_type": "熱容量",
      "flow_direction": "茨城分岐 → 茂木",
      "forecast_flow_mw": -593.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 171.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 154kV 9",
      "voltage_class": "154kV",
      "no": "9",
      "name": "村松線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 514.0,
      "capacity_op_mw": 290.0,
      "constraint_type": "熱容量",
      "flow_direction": "茨城 → 需要家",
      "forecast_flow_mw": 87.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 224.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 154kV 10",
      "voltage_class": "154kV",
      "no": "10",
      "name": "石岡線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1974.0,
      "capacity_op_mw": 1131.0,
      "constraint_type": "熱容量",
      "flow_direction": "石岡 → 西水戸",
      "forecast_flow_mw": -191.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#1",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 154kV 11",
      "voltage_class": "154kV",
      "no": "11",
      "name": "新治線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1078.0,
      "capacity_op_mw": 591.0,
      "constraint_type": "熱容量",
      "flow_direction": "霞ケ浦分岐 → 石岡",
      "forecast_flow_mw": -709.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#1",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 154kV 12",
      "voltage_class": "154kV",
      "no": "12",
      "name": "湖西線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 474.0,
      "capacity_op_mw": 269.0,
      "constraint_type": "熱容量",
      "flow_direction": "新野田 → 霞ケ浦",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 205.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 154kV 13",
      "voltage_class": "154kV",
      "no": "13",
      "name": "送電線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 456.0,
      "capacity_op_mw": 270.0,
      "constraint_type": "熱容量",
      "flow_direction": "鹿島 → 発電所",
      "forecast_flow_mw": -150.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 186.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 1",
      "voltage_class": "66kV",
      "no": "1",
      "name": "北茨城線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 158.0,
      "capacity_op_mw": 89.0,
      "constraint_type": "熱容量",
      "flow_direction": "常磐 → 発電所",
      "forecast_flow_mw": -122.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 69.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 2",
      "voltage_class": "66kV",
      "no": "2",
      "name": "勿来線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "助川分岐 → 発電所",
      "forecast_flow_mw": -105.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 3",
      "voltage_class": "66kV",
      "no": "3",
      "name": "磯原線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 106.0,
      "capacity_op_mw": 69.0,
      "constraint_type": "熱容量",
      "flow_direction": "磯原分岐 → 磯原",
      "forecast_flow_mw": -6.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 37.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 1,変茨城県 66kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 4",
      "voltage_class": "66kV",
      "no": "4",
      "name": "臼場線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 106.0,
      "capacity_op_mw": 69.0,
      "constraint_type": "熱容量",
      "flow_direction": "磯原分岐 → 需要家",
      "forecast_flow_mw": 2.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 37.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 1,変茨城県 66kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 5",
      "voltage_class": "66kV",
      "no": "5",
      "name": "手綱線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "手網分岐 → 手網",
      "forecast_flow_mw": -36.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 146,変茨城県 66kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 6",
      "voltage_class": "66kV",
      "no": "6",
      "name": "松久保線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 67.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 1.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 35.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 146,変茨城県 66kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 7",
      "voltage_class": "66kV",
      "no": "7",
      "name": "高萩線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "高萩分岐 → 高萩",
      "forecast_flow_mw": -69.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 146,変茨城県 66kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 8",
      "voltage_class": "66kV",
      "no": "8",
      "name": "常磐線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "常磐 → 茨城",
      "forecast_flow_mw": -23.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 9",
      "voltage_class": "66kV",
      "no": "9",
      "name": "常北線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "常磐 → 茨城",
      "forecast_flow_mw": -68.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 10",
      "voltage_class": "66kV",
      "no": "10",
      "name": "小木津線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 138.0,
      "capacity_op_mw": 92.0,
      "constraint_type": "熱容量",
      "flow_direction": "小木津分岐 → 小木津",
      "forecast_flow_mw": -9.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 46.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 11",
      "voltage_class": "66kV",
      "no": "11",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 138.0,
      "capacity_op_mw": 92.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 1.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 46.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 12",
      "voltage_class": "66kV",
      "no": "12",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 106.0,
      "capacity_op_mw": 69.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 5.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 37.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 14",
      "voltage_class": "66kV",
      "no": "14",
      "name": "助川線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 264.0,
      "capacity_op_mw": 149.0,
      "constraint_type": "熱容量",
      "flow_direction": "常磐 → 助川",
      "forecast_flow_mw": -97.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 115.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 15",
      "voltage_class": "66kV",
      "no": "15",
      "name": "北多賀線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "北多賀分岐 → 北多賀",
      "forecast_flow_mw": 10.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 16",
      "voltage_class": "66kV",
      "no": "16",
      "name": "鮎川線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 67.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 35.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 17",
      "voltage_class": "66kV",
      "no": "17",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 18",
      "voltage_class": "66kV",
      "no": "18",
      "name": "多賀線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "多賀分岐 → 多賀",
      "forecast_flow_mw": 8.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 19",
      "voltage_class": "66kV",
      "no": "19",
      "name": "大みか線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 138.0,
      "capacity_op_mw": 92.0,
      "constraint_type": "熱容量",
      "flow_direction": "多賀分岐 → 大みか",
      "forecast_flow_mw": -4.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 46.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 20",
      "voltage_class": "66kV",
      "no": "20",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 106.0,
      "capacity_op_mw": 92.0,
      "constraint_type": "熱容量",
      "flow_direction": "大みか分岐 → 需要家",
      "forecast_flow_mw": -6.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 14.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 22",
      "voltage_class": "66kV",
      "no": "22",
      "name": "真弓線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "真弓分岐 → 真弓",
      "forecast_flow_mw": -23.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 23",
      "voltage_class": "66kV",
      "no": "23",
      "name": "大子線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 276.0,
      "capacity_op_mw": 253.0,
      "constraint_type": "熱容量",
      "flow_direction": "常磐 → 大子",
      "forecast_flow_mw": -252.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 24.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 24",
      "voltage_class": "66kV",
      "no": "24",
      "name": "久慈線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 302.0,
      "capacity_op_mw": 172.0,
      "constraint_type": "熱容量",
      "flow_direction": "常陸太田分岐 → 常陸太田",
      "forecast_flow_mw": -134.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 130.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 25,変茨城県 154kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 25",
      "voltage_class": "66kV",
      "no": "25",
      "name": "常陸大宮線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 380.0,
      "capacity_op_mw": 217.0,
      "constraint_type": "熱容量",
      "flow_direction": "茨城 → 常陸大宮",
      "forecast_flow_mw": -261.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 163.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 26",
      "voltage_class": "66kV",
      "no": "26",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 1.0,
      "capacity_equip_mw": 66.0,
      "capacity_op_mw": 66.0,
      "constraint_type": "熱容量",
      "flow_direction": "常陸大宮分岐 → 発電所",
      "forecast_flow_mw": -5.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#2",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 25,変茨城県 154kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 27",
      "voltage_class": "66kV",
      "no": "27",
      "name": "小野川線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "常総 → 小野川",
      "forecast_flow_mw": -32.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 28",
      "voltage_class": "66kV",
      "no": "28",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 1.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 29",
      "voltage_class": "66kV",
      "no": "29",
      "name": "牛久北部線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "小野川分岐 → 牛久北部",
      "forecast_flow_mw": -34.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 30",
      "voltage_class": "66kV",
      "no": "30",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 1.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 31",
      "voltage_class": "66kV",
      "no": "31",
      "name": "取手線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "常総 → 取手",
      "forecast_flow_mw": -6.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 32",
      "voltage_class": "66kV",
      "no": "32",
      "name": "筑波南線（常総系）",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 294.0,
      "capacity_op_mw": 167.0,
      "constraint_type": "熱容量",
      "flow_direction": "水海道分岐 → #66",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 127.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 33",
      "voltage_class": "66kV",
      "no": "33",
      "name": "東取手線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "東取手分岐 → 東取手",
      "forecast_flow_mw": 4.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 34",
      "voltage_class": "66kV",
      "no": "34",
      "name": "守谷線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "守谷線分岐 → 守谷",
      "forecast_flow_mw": 4.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 36",
      "voltage_class": "66kV",
      "no": "36",
      "name": "谷和原線１，２号",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "常総 → 水海道",
      "forecast_flow_mw": -45.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 37",
      "voltage_class": "66kV",
      "no": "37",
      "name": "岩井線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 124.0,
      "constraint_type": "熱容量",
      "flow_direction": "常総 → 岩井",
      "forecast_flow_mw": -106.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 60.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 38",
      "voltage_class": "66kV",
      "no": "38",
      "name": "筑波豊里線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 88.0,
      "constraint_type": "熱容量",
      "flow_direction": "豊里分岐 → 豊里",
      "forecast_flow_mw": -33.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 44.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 39",
      "voltage_class": "66kV",
      "no": "39",
      "name": "テクノパーク豊里線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 67.0,
      "constraint_type": "熱容量",
      "flow_direction": "豊里分岐 → 需要家",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 35.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 40",
      "voltage_class": "66kV",
      "no": "40",
      "name": "沓掛線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "沓掛分岐 → 沓掛",
      "forecast_flow_mw": -46.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 41",
      "voltage_class": "66kV",
      "no": "41",
      "name": "水海道線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "水海道 → #11",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 42",
      "voltage_class": "66kV",
      "no": "42",
      "name": "出口線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 198.0,
      "capacity_op_mw": 107.0,
      "constraint_type": "熱容量",
      "flow_direction": "水海道 → 出口",
      "forecast_flow_mw": -12.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 91.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 43",
      "voltage_class": "66kV",
      "no": "43",
      "name": "飯沼川線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 67.0,
      "constraint_type": "熱容量",
      "flow_direction": "水海道 → 飯沼川",
      "forecast_flow_mw": -30.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 35.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 44",
      "voltage_class": "66kV",
      "no": "44",
      "name": "稲敷線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "筑波南 → 霞ケ浦",
      "forecast_flow_mw": -217.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 46",
      "voltage_class": "66kV",
      "no": "46",
      "name": "江戸崎線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "筑波南 → 江戸崎",
      "forecast_flow_mw": -118.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 47",
      "voltage_class": "66kV",
      "no": "47",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": -14.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 46,変茨城県 66kV 3,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 48",
      "voltage_class": "66kV",
      "no": "48",
      "name": "幸田線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 88.0,
      "constraint_type": "熱容量",
      "flow_direction": "幸田線分岐 → 幸田",
      "forecast_flow_mw": -55.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 44.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 46,変茨城県 66kV 3,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 49",
      "voltage_class": "66kV",
      "no": "49",
      "name": "角崎線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 88.0,
      "constraint_type": "熱容量",
      "flow_direction": "江戸崎分岐 → 角崎",
      "forecast_flow_mw": -49.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 44.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 46,変茨城県 66kV 3,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 50",
      "voltage_class": "66kV",
      "no": "50",
      "name": "筑波南線（筑波南系）",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "筑波南 → #66",
      "forecast_flow_mw": -270.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 51",
      "voltage_class": "66kV",
      "no": "51",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 88.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 44.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 50,変茨城県 66kV 3,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 52",
      "voltage_class": "66kV",
      "no": "52",
      "name": "牛久線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "北竜台分岐 → 牛久",
      "forecast_flow_mw": -45.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 50,変茨城県 66kV 3,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 53",
      "voltage_class": "66kV",
      "no": "53",
      "name": "桂町線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "筑波南 → #17",
      "forecast_flow_mw": 10.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 54",
      "voltage_class": "66kV",
      "no": "54",
      "name": "鹿島西部環線",
      "voltage_kv": 66.0,
      "circuits": 1.0,
      "capacity_equip_mw": 95.0,
      "capacity_op_mw": 95.0,
      "constraint_type": "熱容量",
      "flow_direction": "鹿島 → 鹿島",
      "forecast_flow_mw": -7.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#2",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 10,基幹 275kV 45,基幹 275kV 50,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 55",
      "voltage_class": "66kV",
      "no": "55",
      "name": "東深芝線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 448.0,
      "capacity_op_mw": 257.0,
      "constraint_type": "熱容量",
      "flow_direction": "鹿島 → 発電所",
      "forecast_flow_mw": -177.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 191.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 10,基幹 275kV 45,基幹 275kV 50,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 56",
      "voltage_class": "66kV",
      "no": "56",
      "name": "奥野谷２号線",
      "voltage_kv": 66.0,
      "circuits": 1.0,
      "capacity_equip_mw": 108.0,
      "capacity_op_mw": 108.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 発電所",
      "forecast_flow_mw": -58.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#2",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 10,基幹 275kV 45,基幹 275kV 50,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 57",
      "voltage_class": "66kV",
      "no": "57",
      "name": "波崎線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 380.0,
      "capacity_op_mw": 217.0,
      "constraint_type": "熱容量",
      "flow_direction": "鹿島 → 波崎",
      "forecast_flow_mw": -269.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 163.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 66kV 10,基幹 275kV 45,基幹 275kV 50,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 58",
      "voltage_class": "66kV",
      "no": "58",
      "name": "土合線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 236.0,
      "capacity_op_mw": 160.0,
      "constraint_type": "熱容量",
      "flow_direction": "鹿島 → 南波崎",
      "forecast_flow_mw": -184.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 76.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 66kV 4,基幹 275kV 39,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 61",
      "voltage_class": "66kV",
      "no": "61",
      "name": "湖南線１，２，３，４号",
      "voltage_kv": 66.0,
      "circuits": 4.0,
      "capacity_equip_mw": 368.0,
      "capacity_op_mw": 124.0,
      "constraint_type": "熱容量",
      "flow_direction": "鹿島 → 佐原",
      "forecast_flow_mw": -214.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 244.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 66kV 4,基幹 275kV 39,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 63",
      "voltage_class": "66kV",
      "no": "63",
      "name": "船津線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 158.0,
      "capacity_op_mw": 89.0,
      "constraint_type": "熱容量",
      "flow_direction": "鹿島 → 船津",
      "forecast_flow_mw": -86.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 69.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 4,基幹 275kV 39,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 65",
      "voltage_class": "66kV",
      "no": "65",
      "name": "山方線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "水戸北部 → 山方",
      "forecast_flow_mw": -102.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 4,茨城県 154kV 8,変茨城県 154kV 1,\n基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 66",
      "voltage_class": "66kV",
      "no": "66",
      "name": "孫目線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "茨城 → 笠松",
      "forecast_flow_mw": -50.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 67",
      "voltage_class": "66kV",
      "no": "67",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 1.0,
      "capacity_equip_mw": 51.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": -9.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#2",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 68",
      "voltage_class": "66kV",
      "no": "68",
      "name": "勝田線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 158.0,
      "capacity_op_mw": 89.0,
      "constraint_type": "熱容量",
      "flow_direction": "茨城 → 勝田",
      "forecast_flow_mw": -11.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 69.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 69",
      "voltage_class": "66kV",
      "no": "69",
      "name": "青柳線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "茨城 → 西水戸分岐",
      "forecast_flow_mw": -14.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 70",
      "voltage_class": "66kV",
      "no": "70",
      "name": "長砂線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 294.0,
      "capacity_op_mw": 167.0,
      "constraint_type": "熱容量",
      "flow_direction": "勝田分岐 → 長砂",
      "forecast_flow_mw": -66.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 127.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 71",
      "voltage_class": "66kV",
      "no": "71",
      "name": "湊線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "西水戸 → 湊",
      "forecast_flow_mw": -4.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 72",
      "voltage_class": "66kV",
      "no": "72",
      "name": "大洗線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "茨城 → 大洗",
      "forecast_flow_mw": -39.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 73",
      "voltage_class": "66kV",
      "no": "73",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 74",
      "voltage_class": "66kV",
      "no": "74",
      "name": "常澄線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "千波分岐 → 千波",
      "forecast_flow_mw": -82.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 75",
      "voltage_class": "66kV",
      "no": "75",
      "name": "酒門東線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 88.0,
      "constraint_type": "熱容量",
      "flow_direction": "酒門東分岐 → 酒門東",
      "forecast_flow_mw": -39.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 44.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 74,変茨城県 154kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 76",
      "voltage_class": "66kV",
      "no": "76",
      "name": "常陸海浜線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 274.0,
      "capacity_op_mw": 155.0,
      "constraint_type": "熱容量",
      "flow_direction": "湊分岐 → 常陸海浜",
      "forecast_flow_mw": -27.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 119.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 77",
      "voltage_class": "66kV",
      "no": "77",
      "name": "常陸那珂工団線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 138.0,
      "capacity_op_mw": 92.0,
      "constraint_type": "熱容量",
      "flow_direction": "発電所分岐 → 需要家",
      "forecast_flow_mw": 7.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 46.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 79",
      "voltage_class": "66kV",
      "no": "79",
      "name": "北見線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "西水戸 → 水戸",
      "forecast_flow_mw": -76.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 6,変茨城県 154kV 1,基幹 275kV 11,基\n幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 80",
      "voltage_class": "66kV",
      "no": "80",
      "name": "水戸南町線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 208.0,
      "capacity_op_mw": 118.0,
      "constraint_type": "熱容量",
      "flow_direction": "西水戸 → 大町",
      "forecast_flow_mw": 18.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 90.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 81",
      "voltage_class": "66kV",
      "no": "81",
      "name": "飯田線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "湊分岐 → 飯田",
      "forecast_flow_mw": -86.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 6,変茨城県 154kV 1,基幹 275kV 11,基\n幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 82",
      "voltage_class": "66kV",
      "no": "82",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "湊分岐 → 発電所",
      "forecast_flow_mw": -28.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 6,変茨城県 154kV 1,基幹 275kV 11,基\n幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 84",
      "voltage_class": "66kV",
      "no": "84",
      "name": "赤塚線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "西水戸 → 赤塚",
      "forecast_flow_mw": -53.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 85,変茨城県 154kV 6,変茨城県 154kV 1,\n基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 85",
      "voltage_class": "66kV",
      "no": "85",
      "name": "岩間線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "岩間分岐 → 岩間",
      "forecast_flow_mw": -347.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 6,変茨城県 154kV 1,基幹 275kV 11,基\n幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 86",
      "voltage_class": "66kV",
      "no": "86",
      "name": "見川線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 230.0,
      "capacity_op_mw": 130.0,
      "constraint_type": "熱容量",
      "flow_direction": "岩間分岐 → 見川",
      "forecast_flow_mw": -132.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 100.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 85,変茨城県 154kV 6,変茨城県 154kV 1,\n基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 87",
      "voltage_class": "66kV",
      "no": "87",
      "name": "岩間工団線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "岩間分岐 → 需要家",
      "forecast_flow_mw": 1.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 85,変茨城県 154kV 6,変茨城県 154kV 1,\n基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 88",
      "voltage_class": "66kV",
      "no": "88",
      "name": "水戸線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "西水戸 → 笠間",
      "forecast_flow_mw": -284.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 6,変茨城県 154kV 1,基幹 275kV 11,基\n幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 89",
      "voltage_class": "66kV",
      "no": "89",
      "name": "友部線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "水戸分岐 → 友部",
      "forecast_flow_mw": -88.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 88,変茨城県 154kV 6,変茨城県 154kV 1,\n基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 91",
      "voltage_class": "66kV",
      "no": "91",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 92",
      "voltage_class": "66kV",
      "no": "92",
      "name": "美野里線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "石岡 → 美野里",
      "forecast_flow_mw": -83.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 93",
      "voltage_class": "66kV",
      "no": "93",
      "name": "柏原工団線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "石岡 → 需要家",
      "forecast_flow_mw": 15.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 94",
      "voltage_class": "66kV",
      "no": "94",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 3.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 96",
      "voltage_class": "66kV",
      "no": "96",
      "name": "高浜線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 372.0,
      "capacity_op_mw": 212.0,
      "constraint_type": "熱容量",
      "flow_direction": "石岡 → 霞ヶ浦",
      "forecast_flow_mw": -199.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 160.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 97",
      "voltage_class": "66kV",
      "no": "97",
      "name": "貝地線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "鉾田分岐 → 貝地",
      "forecast_flow_mw": -31.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 98",
      "voltage_class": "66kV",
      "no": "98",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "発電所分岐 → 需要家",
      "forecast_flow_mw": 1.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 99",
      "voltage_class": "66kV",
      "no": "99",
      "name": "上山線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 302.0,
      "capacity_op_mw": 172.0,
      "constraint_type": "熱容量",
      "flow_direction": "鉾田分岐 → 上山",
      "forecast_flow_mw": -254.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 130.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 100",
      "voltage_class": "66kV",
      "no": "100",
      "name": "北浦線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 88.0,
      "constraint_type": "熱容量",
      "flow_direction": "鉾田分岐 → 大洋",
      "forecast_flow_mw": -101.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 44.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 101",
      "voltage_class": "66kV",
      "no": "101",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 102",
      "voltage_class": "66kV",
      "no": "102",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 103",
      "voltage_class": "66kV",
      "no": "103",
      "name": "出島線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 142.0,
      "constraint_type": "熱容量",
      "flow_direction": "神立分岐 → 出島",
      "forecast_flow_mw": -161.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 42.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 108,変茨城県 154kV 8,変茨城県 154kV 2,\n変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 104",
      "voltage_class": "66kV",
      "no": "104",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 103,茨城県 66kV 108,変茨城県 154kV 8,\n変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 106",
      "voltage_class": "66kV",
      "no": "106",
      "name": "木田余線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "高浜分岐 → 木田余",
      "forecast_flow_mw": -33.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 107",
      "voltage_class": "66kV",
      "no": "107",
      "name": "千代田工団線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "木田余分岐 → 需要家",
      "forecast_flow_mw": 5.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 108",
      "voltage_class": "66kV",
      "no": "108",
      "name": "神立線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 302.0,
      "capacity_op_mw": 209.7,
      "constraint_type": "熱容量",
      "flow_direction": "霞ヶ浦 → 神立",
      "forecast_flow_mw": -256.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 92.3,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 109",
      "voltage_class": "66kV",
      "no": "109",
      "name": "中神立線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 84.0,
      "capacity_op_mw": 47.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 5.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 37.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 108,変茨城県 154kV 8,変茨城県 154kV 2,\n変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 111",
      "voltage_class": "66kV",
      "no": "111",
      "name": "立の越線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "稲敷分岐 → 土浦",
      "forecast_flow_mw": -3.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 112",
      "voltage_class": "66kV",
      "no": "112",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": -12.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 113",
      "voltage_class": "66kV",
      "no": "113",
      "name": "福田線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 88.0,
      "constraint_type": "熱容量",
      "flow_direction": "稲敷分岐 → 福田",
      "forecast_flow_mw": -50.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 44.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 114",
      "voltage_class": "66kV",
      "no": "114",
      "name": "阿見線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 88.0,
      "constraint_type": "熱容量",
      "flow_direction": "阿見分岐 → 阿見",
      "forecast_flow_mw": -55.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 44.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 115",
      "voltage_class": "66kV",
      "no": "115",
      "name": "霞ヶ浦線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "霞ヶ浦 → 小野川",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 116",
      "voltage_class": "66kV",
      "no": "116",
      "name": "学園中線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 67.0,
      "constraint_type": "熱容量",
      "flow_direction": "霞ヶ浦分岐 → つくば並木",
      "forecast_flow_mw": 9.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 35.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 117",
      "voltage_class": "66kV",
      "no": "117",
      "name": "大穂線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "霞ヶ浦 → 大穂",
      "forecast_flow_mw": -139.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 118",
      "voltage_class": "66kV",
      "no": "118",
      "name": "筑波線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 294.0,
      "capacity_op_mw": 167.0,
      "constraint_type": "熱容量",
      "flow_direction": "霞ヶ浦 → 下館",
      "forecast_flow_mw": -326.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 127.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 119",
      "voltage_class": "66kV",
      "no": "119",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 8.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 117,変茨城県 154kV 8,変茨城県 154kV 2,\n変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 120",
      "voltage_class": "66kV",
      "no": "120",
      "name": "大砂線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "大穂分岐 → 大砂",
      "forecast_flow_mw": -71.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 117,変茨城県 154kV 8,変茨城県 154kV 2,\n変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 122",
      "voltage_class": "66kV",
      "no": "122",
      "name": "明野線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "筑波分岐 → 明野",
      "forecast_flow_mw": -78.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 118,変茨城県 154kV 8,変茨城県 154kV 2,\n変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 123",
      "voltage_class": "66kV",
      "no": "123",
      "name": "真壁線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "明野分岐 → 真壁",
      "forecast_flow_mw": -76.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 122,茨城県 66kV 118,変茨城県 154kV 8,\n変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 124",
      "voltage_class": "66kV",
      "no": "124",
      "name": "筑館線（筑館系）",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 372.0,
      "capacity_op_mw": 212.0,
      "constraint_type": "熱容量",
      "flow_direction": "霞ヶ浦 → #120",
      "forecast_flow_mw": -181.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 160.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 125",
      "voltage_class": "66kV",
      "no": "125",
      "name": "筑館線（筑波系）",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 88.0,
      "constraint_type": "熱容量",
      "flow_direction": "筑波分岐 → 下館",
      "forecast_flow_mw": -130.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 44.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 118,変茨城県 154kV 8,変茨城県 154kV 2,\n変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 126",
      "voltage_class": "66kV",
      "no": "126",
      "name": "岩瀬線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "下館 → 岩瀬",
      "forecast_flow_mw": -118.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 118,変茨城県 154kV 8,変茨城県 154kV 2,\n変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 127",
      "voltage_class": "66kV",
      "no": "127",
      "name": "下館線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "小山 → 下館",
      "forecast_flow_mw": -44.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 128",
      "voltage_class": "66kV",
      "no": "128",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 10.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 129",
      "voltage_class": "66kV",
      "no": "129",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 10.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 130",
      "voltage_class": "66kV",
      "no": "130",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 3.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 131",
      "voltage_class": "66kV",
      "no": "131",
      "name": "三和線（小山系）",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "小山 → #54",
      "forecast_flow_mw": -20.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 132",
      "voltage_class": "66kV",
      "no": "132",
      "name": "山西線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "小山 → #106",
      "forecast_flow_mw": -132.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 133",
      "voltage_class": "66kV",
      "no": "133",
      "name": "南結城線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 67.0,
      "constraint_type": "熱容量",
      "flow_direction": "小山 → 南結城",
      "forecast_flow_mw": -30.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 35.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 134",
      "voltage_class": "66kV",
      "no": "134",
      "name": "結城工団線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "南結城分岐 → 需要家",
      "forecast_flow_mw": 6.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 136",
      "voltage_class": "66kV",
      "no": "136",
      "name": "三和線（総和系）",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "総和分岐 → #54",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 137",
      "voltage_class": "66kV",
      "no": "137",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 138",
      "voltage_class": "66kV",
      "no": "138",
      "name": "丘里線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 5.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 139",
      "voltage_class": "66kV",
      "no": "139",
      "name": "総和線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "野木 → 総和",
      "forecast_flow_mw": -56.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 140",
      "voltage_class": "66kV",
      "no": "140",
      "name": "向古河線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "総和分岐 → 北川辺",
      "forecast_flow_mw": 6.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 141",
      "voltage_class": "66kV",
      "no": "141",
      "name": "南古河線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "総和分岐 → 南古河",
      "forecast_flow_mw": -21.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 142",
      "voltage_class": "66kV",
      "no": "142",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "南古河分岐 → 需要家",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 143",
      "voltage_class": "66kV",
      "no": "143",
      "name": "北利根線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "発電所分岐 → 需要家",
      "forecast_flow_mw": 7.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 144",
      "voltage_class": "66kV",
      "no": "144",
      "name": "猿島線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 146.0,
      "capacity_op_mw": 82.0,
      "constraint_type": "熱容量",
      "flow_direction": "山西分岐 → 猿島",
      "forecast_flow_mw": -48.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 64.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 145",
      "voltage_class": "66kV",
      "no": "145",
      "name": "谷和原線３，４号",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "常総 → 水海道",
      "forecast_flow_mw": -45.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 146",
      "voltage_class": "66kV",
      "no": "146",
      "name": "高萩西線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 264.0,
      "capacity_op_mw": 149.0,
      "constraint_type": "熱容量",
      "flow_direction": "助川分岐 → #86",
      "forecast_flow_mw": -174.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 115.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 66kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 147",
      "voltage_class": "66kV",
      "no": "147",
      "name": "新光町線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": -16.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 148",
      "voltage_class": "66kV",
      "no": "148",
      "name": "小美玉高崎線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": -3.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 149",
      "voltage_class": "66kV",
      "no": "149",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 12.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 1,基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 150",
      "voltage_class": "66kV",
      "no": "150",
      "name": "北麻生線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "麻生分岐 → 麻生",
      "forecast_flow_mw": -78.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "茨城県 66kV 100,変茨城県 154kV 1,基幹 275kV 11,基\n幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 152",
      "voltage_class": "66kV",
      "no": "152",
      "name": "一の瀬深谷線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": -3.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 103,茨城県 66kV 108,変茨城県 154kV 8,\n変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 153",
      "voltage_class": "66kV",
      "no": "153",
      "name": "南深谷線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": -17.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 103,茨城県 66kV 108,変茨城県 154kV 8,\n変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 155",
      "voltage_class": "66kV",
      "no": "155",
      "name": "水守線",
      "voltage_kv": 66.0,
      "circuits": 1.0,
      "capacity_equip_mw": 51.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": -30.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#2",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 117,変茨城県 154kV 8,変茨城県 154kV 2,\n変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 157",
      "voltage_class": "66kV",
      "no": "157",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 67.0,
      "constraint_type": "熱容量",
      "flow_direction": "笠間分岐 → 需要家",
      "forecast_flow_mw": -20.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 35.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 88,変茨城県 154kV 6,変茨城県 154kV 1,\n基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 158",
      "voltage_class": "66kV",
      "no": "158",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 106.0,
      "capacity_op_mw": 69.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": -15.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 37.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 57,変茨城県 66kV 10,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 159",
      "voltage_class": "66kV",
      "no": "159",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 190.0,
      "capacity_op_mw": 127.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": -3.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 63.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 4,基幹 275kV 39,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 160",
      "voltage_class": "66kV",
      "no": "160",
      "name": "波崎砂山線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 138.0,
      "capacity_op_mw": 92.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": -51.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 46.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 57,変茨城県 66kV 10,基幹 275kV 45,基幹\n275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 161",
      "voltage_class": "66kV",
      "no": "161",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 67.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 3.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 35.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 162",
      "voltage_class": "66kV",
      "no": "162",
      "name": "北利根一号線",
      "voltage_kv": 66.0,
      "circuits": 1.0,
      "capacity_equip_mw": 66.0,
      "capacity_op_mw": 66.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 7.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#2",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 163",
      "voltage_class": "66kV",
      "no": "163",
      "name": "久能線",
      "voltage_kv": 66.0,
      "circuits": 1.0,
      "capacity_equip_mw": 66.0,
      "capacity_op_mw": 66.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": -20.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#2",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 164",
      "voltage_class": "66kV",
      "no": "164",
      "name": "常陸宮の郷２号線",
      "voltage_kv": 66.0,
      "circuits": 1.0,
      "capacity_equip_mw": 92.0,
      "capacity_op_mw": 92.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家分岐",
      "forecast_flow_mw": -30.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#2",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 66kV 25,変茨城県 154kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "ibaraki",
      "region": "茨城県",
      "grid_pref": "茨城県",
      "external_id": "茨城県 66kV 165",
      "voltage_class": "66kV",
      "no": "165",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 1.0,
      "capacity_equip_mw": 108.0,
      "capacity_op_mw": 108.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": -9.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#2",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 66kV 10,基幹 275kV 45,基幹 275kV 50,基幹\n500kV 52",
      "notes": null
    }
  ]
}