{
  "pdf_key": "kikan",
  "region": "基幹系統",
  "grid_pref": null,
  "source_date": "2026-04-23",
  "published_date": "2026-04-30",
  "operator": "東京電力パワーグリッド",
  "substations": [
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 1-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "1-1",
      "name": "新福島",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 275.0,
      "units": 3,
      "capacity_equip_mw": 3000.0,
      "capacity_op_mw": 2280.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -45.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 570.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 1-2",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "1-2",
      "name": "新福島",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 66.0,
      "units": 2,
      "capacity_equip_mw": 260.0,
      "capacity_op_mw": 130.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -280.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯２",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 2-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "2-1",
      "name": "新茂木",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 275.0,
      "units": 4,
      "capacity_equip_mw": 5700.0,
      "capacity_op_mw": 4620.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -4535.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 790.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 3-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "3-1",
      "name": "新栃木",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 275.0,
      "units": 1,
      "capacity_equip_mw": 1000.0,
      "capacity_op_mw": 950.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -84.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯２",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 3-2",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "3-2",
      "name": "新栃木",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 154.0,
      "units": 4,
      "capacity_equip_mw": 3000.0,
      "capacity_op_mw": 3204.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -6570.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 364.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": "運用容量は500/154kVバンク、500/275kVバンクと合算"
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 4-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "4-1",
      "name": "新筑波",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 154.0,
      "units": 4,
      "capacity_equip_mw": 3000.0,
      "capacity_op_mw": 2536.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -883.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 314.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 5-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "5-1",
      "name": "新古河",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 275.0,
      "units": 4,
      "capacity_equip_mw": 6000.0,
      "capacity_op_mw": 5130.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 1956.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 570.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 6-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "6-1",
      "name": "東群馬",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 275.0,
      "units": 1,
      "capacity_equip_mw": 1000.0,
      "capacity_op_mw": 950.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -637.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯２",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 7-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "7-1",
      "name": "新新田",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 275.0,
      "units": 2,
      "capacity_equip_mw": 2000.0,
      "capacity_op_mw": 1140.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 481.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 760.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 8-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "8-1",
      "name": "新岡部",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 275.0,
      "units": 2,
      "capacity_equip_mw": 3000.0,
      "capacity_op_mw": 1710.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 879.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1140.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 8-2",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "8-2",
      "name": "新岡部",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 154.0,
      "units": 3,
      "capacity_equip_mw": 2250.0,
      "capacity_op_mw": 1682.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -2567.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 450.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 9-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "9-1",
      "name": "新榛名",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 275.0,
      "units": 3,
      "capacity_equip_mw": 2010.0,
      "capacity_op_mw": 1528.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -730.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 380.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 10-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "10-1",
      "name": "新信濃",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 275.0,
      "units": 3,
      "capacity_equip_mw": 3000.0,
      "capacity_op_mw": 2280.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -3.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 570.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 500kV 75",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 11-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "11-1",
      "name": "新木更津",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 275.0,
      "units": 2,
      "capacity_equip_mw": 3000.0,
      "capacity_op_mw": 1710.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 494.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1140.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 12-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "12-1",
      "name": "房総",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 275.0,
      "units": 4,
      "capacity_equip_mw": 4500.0,
      "capacity_op_mw": 3420.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -3140.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 850.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 500kV 47",
      "notes": "（1Bのみ別系統であり運用容量は950MW）"
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 13-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "13-1",
      "name": "新佐原",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 275.0,
      "units": 3,
      "capacity_equip_mw": 3500.0,
      "capacity_op_mw": 2262.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -675.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1060.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 500kV 46",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 14-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "14-1",
      "name": "新京葉",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 275.0,
      "units": 3,
      "capacity_equip_mw": 4500.0,
      "capacity_op_mw": 3420.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -987.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 850.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 15-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "15-1",
      "name": "新野田",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 275.0,
      "units": 4,
      "capacity_equip_mw": 6000.0,
      "capacity_op_mw": 3420.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 2733.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 16-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "16-1",
      "name": "東山梨",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 154.0,
      "units": 3,
      "capacity_equip_mw": 2250.0,
      "capacity_op_mw": 1705.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -920.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 430.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 17-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "17-1",
      "name": "新富士",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 275.0,
      "units": 2,
      "capacity_equip_mw": 3000.0,
      "capacity_op_mw": 1710.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -1615.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1140.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 17-2",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "17-2",
      "name": "新富士",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 154.0,
      "units": 2,
      "capacity_equip_mw": 1500.0,
      "capacity_op_mw": 855.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 674.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 570.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 18-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "18-1",
      "name": "新秦野",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 275.0,
      "units": 2,
      "capacity_equip_mw": 3000.0,
      "capacity_op_mw": 1710.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -2950.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1140.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 18-2",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "18-2",
      "name": "新秦野",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 154.0,
      "units": 3,
      "capacity_equip_mw": 2250.0,
      "capacity_op_mw": 1710.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 414.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 420.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 19-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "19-1",
      "name": "新多摩",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 275.0,
      "units": 4,
      "capacity_equip_mw": 4000.0,
      "capacity_op_mw": 3420.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -1266.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 380.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 20-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "20-1",
      "name": "新坂戸",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 275.0,
      "units": 3,
      "capacity_equip_mw": 4500.0,
      "capacity_op_mw": 3420.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 2257.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 850.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 21-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "21-1",
      "name": "新所沢",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 275.0,
      "units": 5,
      "capacity_equip_mw": 5500.0,
      "capacity_op_mw": 4560.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 2952.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 660.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 22-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "22-1",
      "name": "新飯能",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 275.0,
      "units": 2,
      "capacity_equip_mw": 3000.0,
      "capacity_op_mw": 1710.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 1808.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1140.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "変基幹 275kV 23-1",
      "type": "bulk",
      "voltage_class": "275kV",
      "no": "23-1",
      "name": "新豊洲",
      "voltage_primary_kv": 500.0,
      "voltage_secondary_kv": 275.0,
      "units": 2,
      "capacity_equip_mw": 3000.0,
      "capacity_op_mw": 1710.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -376.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1140.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    }
  ],
  "transmission_lines": [
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 1",
      "voltage_class": "500kV",
      "no": "1",
      "name": "川内線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 13164.0,
      "capacity_op_mw": 6582.0,
      "constraint_type": "熱容量",
      "flow_direction": "南いわき（開） → 新いわき（開）",
      "forecast_flow_mw": -520.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 2",
      "voltage_class": "500kV",
      "no": "2",
      "name": "南いわき幹線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 8886.0,
      "capacity_op_mw": 4936.0,
      "constraint_type": "熱容量",
      "flow_direction": "南いわき（開） → 東群馬",
      "forecast_flow_mw": -4290.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": "フェンス管理"
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 3",
      "voltage_class": "500kV",
      "no": "3",
      "name": "富岡線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 8280.0,
      "capacity_op_mw": 4693.0,
      "constraint_type": "熱容量",
      "flow_direction": null,
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 4",
      "voltage_class": "500kV",
      "no": "4",
      "name": "福島山幹線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 5574.0,
      "capacity_op_mw": 3291.0,
      "constraint_type": "熱容量",
      "flow_direction": "新福島 → 新いわき（開）",
      "forecast_flow_mw": -2500.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 5",
      "voltage_class": "500kV",
      "no": "5",
      "name": "福島東幹線山線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 5574.0,
      "capacity_op_mw": 3291.0,
      "constraint_type": "熱容量",
      "flow_direction": "新福島 → 新いわき（開）",
      "forecast_flow_mw": -1900.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 6",
      "voltage_class": "500kV",
      "no": "6",
      "name": "新いわき線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 13164.0,
      "capacity_op_mw": 6582.0,
      "constraint_type": "熱容量",
      "flow_direction": "新いわき（開） → 新今市（開）",
      "forecast_flow_mw": -2720.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 7",
      "voltage_class": "500kV",
      "no": "7",
      "name": "福島中幹線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 5574.0,
      "capacity_op_mw": 3291.0,
      "constraint_type": "熱容量",
      "flow_direction": "新いわき（開） → 新茂木",
      "forecast_flow_mw": -2390.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 8",
      "voltage_class": "500kV",
      "no": "8",
      "name": "福島東幹線里線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 5574.0,
      "capacity_op_mw": 3291.0,
      "constraint_type": "熱容量",
      "flow_direction": "新いわき（開） → 新筑波",
      "forecast_flow_mw": -1370.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 9",
      "voltage_class": "500kV",
      "no": "9",
      "name": "送電線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 10",
      "voltage_class": "500kV",
      "no": "10",
      "name": "新茂木線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 11874.0,
      "capacity_op_mw": 6582.0,
      "constraint_type": "熱容量",
      "flow_direction": "新茂木 → 新栃木",
      "forecast_flow_mw": -3650.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 11",
      "voltage_class": "275kV",
      "no": "11",
      "name": "那珂線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 6530.0,
      "capacity_op_mw": 3620.0,
      "constraint_type": "熱容量",
      "flow_direction": "新茂木 → 那珂",
      "forecast_flow_mw": -5180.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 500kV 52",
      "notes": "フェンス管理"
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 12",
      "voltage_class": "275kV",
      "no": "12",
      "name": "阿武隈線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 3692.0,
      "capacity_op_mw": 2115.0,
      "constraint_type": "熱容量",
      "flow_direction": "那珂 → 発電所",
      "forecast_flow_mw": -1540.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 13",
      "voltage_class": "275kV",
      "no": "13",
      "name": "十王線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 2276.0,
      "capacity_op_mw": 1291.0,
      "constraint_type": "熱容量",
      "flow_direction": "常磐 → 阿武隈線分岐",
      "forecast_flow_mw": 490.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 980.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 14",
      "voltage_class": "275kV",
      "no": "14",
      "name": "送電線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 15",
      "voltage_class": "275kV",
      "no": "15",
      "name": "送電線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 11,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 16",
      "voltage_class": "500kV",
      "no": "16",
      "name": "福島幹線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 5574.0,
      "capacity_op_mw": 3291.0,
      "constraint_type": "熱容量",
      "flow_direction": "新茂木 → 新古河",
      "forecast_flow_mw": -140.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 17",
      "voltage_class": "500kV",
      "no": "17",
      "name": "中栃木線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 13164.0,
      "capacity_op_mw": 6582.0,
      "constraint_type": "熱容量",
      "flow_direction": "新今市（開） → 新栃木",
      "forecast_flow_mw": -2720.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 18",
      "voltage_class": "500kV",
      "no": "18",
      "name": "新栃木線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 13164.0,
      "capacity_op_mw": 6582.0,
      "constraint_type": "熱容量",
      "flow_direction": "新栃木 → 新新田",
      "forecast_flow_mw": -6220.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": "フェンス管理"
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 19",
      "voltage_class": "500kV",
      "no": "19",
      "name": "下郷線",
      "voltage_kv": 500.0,
      "circuits": 1.0,
      "capacity_equip_mw": 3290.0,
      "capacity_op_mw": 3290.0,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 20",
      "voltage_class": "500kV",
      "no": "20",
      "name": "今市線",
      "voltage_kv": 500.0,
      "circuits": 1.0,
      "capacity_equip_mw": 1645.0,
      "capacity_op_mw": 1645.0,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 21",
      "voltage_class": "500kV",
      "no": "21",
      "name": "塩原線",
      "voltage_kv": 500.0,
      "circuits": 1.0,
      "capacity_equip_mw": 2000.0,
      "capacity_op_mw": 2000.0,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 22",
      "voltage_class": "275kV",
      "no": "22",
      "name": "沼原線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1400.0,
      "capacity_op_mw": 909.0,
      "constraint_type": "熱容量",
      "flow_direction": "新栃木 → 発電所",
      "forecast_flow_mw": -540.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 490.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 23",
      "voltage_class": "500kV",
      "no": "23",
      "name": "送電線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 500kV 25,基幹 500kV 46",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 24",
      "voltage_class": "500kV",
      "no": "24",
      "name": "新袖ヶ浦線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 25,基幹 500kV 46",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 25",
      "voltage_class": "500kV",
      "no": "25",
      "name": "新袖ヶ浦線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 9946.0,
      "capacity_op_mw": 6671.0,
      "constraint_type": "熱容量",
      "flow_direction": "新佐原 → 新木更津",
      "forecast_flow_mw": -5940.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 500kV 46",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 26",
      "voltage_class": "275kV",
      "no": "26",
      "name": "君津線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 3066.0,
      "capacity_op_mw": 1729.0,
      "constraint_type": "熱容量",
      "flow_direction": "房総 → 新木更津",
      "forecast_flow_mw": -820.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 27",
      "voltage_class": "275kV",
      "no": "27",
      "name": "姉崎線1・2L",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 3066.0,
      "capacity_op_mw": 1729.0,
      "constraint_type": "熱容量",
      "flow_direction": "房総 → 発電所",
      "forecast_flow_mw": -1070.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1330.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 28",
      "voltage_class": "275kV",
      "no": "28",
      "name": "姉崎線3・4L",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1140.0,
      "capacity_op_mw": 684.0,
      "constraint_type": "熱容量",
      "flow_direction": "房総 → 発電所",
      "forecast_flow_mw": -30.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 450.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 29",
      "voltage_class": "275kV",
      "no": "29",
      "name": "送電線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 30",
      "voltage_class": "275kV",
      "no": "30",
      "name": "送電線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 33,基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 31",
      "voltage_class": "275kV",
      "no": "31",
      "name": "送電線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 136,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 32",
      "voltage_class": "275kV",
      "no": "32",
      "name": "送電線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 33,基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 33",
      "voltage_class": "275kV",
      "no": "33",
      "name": "千葉中央線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 5430.0,
      "capacity_op_mw": 2715.0,
      "constraint_type": "熱容量",
      "flow_direction": "北千葉線分岐 → 千葉中央",
      "forecast_flow_mw": -3960.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 34",
      "voltage_class": "275kV",
      "no": "34",
      "name": "北総線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 3620.0,
      "capacity_op_mw": 1810.0,
      "constraint_type": "熱容量",
      "flow_direction": "北総 → 北千葉線分岐",
      "forecast_flow_mw": 480.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 35",
      "voltage_class": "275kV",
      "no": "35",
      "name": "花見川線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1810.0,
      "capacity_op_mw": 905.0,
      "constraint_type": "熱容量",
      "flow_direction": "花見川 → 北千葉線分岐",
      "forecast_flow_mw": 240.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 900.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 143,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 36",
      "voltage_class": "275kV",
      "no": "36",
      "name": "北千葉線（房総～花見川）",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 5632.0,
      "capacity_op_mw": 3254.0,
      "constraint_type": "熱容量",
      "flow_direction": "花見川（北千葉線分岐） → 房総",
      "forecast_flow_mw": -4770.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 143,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 37",
      "voltage_class": "500kV",
      "no": "37",
      "name": "房総線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 5574.0,
      "capacity_op_mw": 3143.0,
      "constraint_type": "熱容量",
      "flow_direction": "新京葉 → 房総",
      "forecast_flow_mw": -4160.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 38",
      "voltage_class": "500kV",
      "no": "38",
      "name": "印旛線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 9946.0,
      "capacity_op_mw": 5578.0,
      "constraint_type": "熱容量",
      "flow_direction": "新佐原 → 新京葉",
      "forecast_flow_mw": -1520.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 46",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 39",
      "voltage_class": "275kV",
      "no": "39",
      "name": "香取線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 5470.0,
      "capacity_op_mw": 3068.0,
      "constraint_type": "熱容量",
      "flow_direction": "新佐原 → 鹿島",
      "forecast_flow_mw": -590.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 40",
      "voltage_class": "275kV",
      "no": "40",
      "name": "送電線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1728.0,
      "capacity_op_mw": 982.0,
      "constraint_type": "熱容量",
      "flow_direction": "鹿島 → 発電所",
      "forecast_flow_mw": -480.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 740.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 43",
      "voltage_class": "275kV",
      "no": "43",
      "name": "送電線",
      "voltage_kv": 275.0,
      "circuits": 1.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 44",
      "voltage_class": "275kV",
      "no": "44",
      "name": "送電線",
      "voltage_kv": 275.0,
      "circuits": 1.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 45",
      "voltage_class": "275kV",
      "no": "45",
      "name": "鹿島線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 3066.0,
      "capacity_op_mw": 1729.0,
      "constraint_type": "熱容量",
      "flow_direction": "新野田 → 鹿島",
      "forecast_flow_mw": -2660.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯３",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 50,基幹 500kV 52",
      "notes": "安定度限界により2回線合計2900MW以下の制約"
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 46",
      "voltage_class": "500kV",
      "no": "46",
      "name": "新佐原線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 11874.0,
      "capacity_op_mw": 6671.0,
      "constraint_type": "熱容量",
      "flow_direction": "新筑波 → 新佐原",
      "forecast_flow_mw": -5060.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": "フェンス管理"
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 47",
      "voltage_class": "500kV",
      "no": "47",
      "name": "新京葉線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 5574.0,
      "capacity_op_mw": 3143.0,
      "constraint_type": "熱容量",
      "flow_direction": "新古河 → 新京葉",
      "forecast_flow_mw": -7130.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": "フェンス管理"
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 48",
      "voltage_class": "500kV",
      "no": "48",
      "name": "新筑波線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 11874.0,
      "capacity_op_mw": 6582.0,
      "constraint_type": "熱容量",
      "flow_direction": "新古河 → 新筑波",
      "forecast_flow_mw": -4010.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 49",
      "voltage_class": "275kV",
      "no": "49",
      "name": "東京東線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1322.0,
      "capacity_op_mw": 743.0,
      "constraint_type": "熱容量",
      "flow_direction": "新野田 → 新京葉",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 570.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 50",
      "voltage_class": "275kV",
      "no": "50",
      "name": "東京北線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1322.0,
      "capacity_op_mw": 743.0,
      "constraint_type": "熱容量",
      "flow_direction": "新野田 → 北東京",
      "forecast_flow_mw": 1970.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 570.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 51",
      "voltage_class": "275kV",
      "no": "51",
      "name": "北葛飾線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 6530.0,
      "capacity_op_mw": 3620.0,
      "constraint_type": "熱容量",
      "flow_direction": "新野田 → 北葛飾",
      "forecast_flow_mw": 1090.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 52",
      "voltage_class": "500kV",
      "no": "52",
      "name": "新古河線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 8820.0,
      "capacity_op_mw": 4936.0,
      "constraint_type": "熱容量",
      "flow_direction": "新古河 → 新坂戸",
      "forecast_flow_mw": -5360.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": "フェンス管理"
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 53",
      "voltage_class": "275kV",
      "no": "53",
      "name": "河北線1・2L",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 3066.0,
      "capacity_op_mw": 1729.0,
      "constraint_type": "熱容量",
      "flow_direction": "新古河 → 北東京",
      "forecast_flow_mw": -960.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1330.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 54",
      "voltage_class": "275kV",
      "no": "54",
      "name": "河北線3・4L",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 3066.0,
      "capacity_op_mw": 1729.0,
      "constraint_type": "熱容量",
      "flow_direction": "新古河 → 北東京",
      "forecast_flow_mw": -960.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1330.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 55",
      "voltage_class": "275kV",
      "no": "55",
      "name": "中東京幹線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 962.0,
      "capacity_op_mw": 543.0,
      "constraint_type": "熱容量",
      "flow_direction": "玉原線分岐 → 発電所",
      "forecast_flow_mw": -750.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 56",
      "voltage_class": "275kV",
      "no": "56",
      "name": "田子倉線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1048.0,
      "capacity_op_mw": 541.0,
      "constraint_type": "熱容量",
      "flow_direction": "発電所 → 発電所",
      "forecast_flow_mw": -100.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 57",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 57",
      "voltage_class": "275kV",
      "no": "57",
      "name": "奥只見線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1048.0,
      "capacity_op_mw": 541.0,
      "constraint_type": "熱容量",
      "flow_direction": "東群馬 → 発電所",
      "forecast_flow_mw": -640.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 58",
      "voltage_class": "500kV",
      "no": "58",
      "name": "東群馬幹線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 11254.0,
      "capacity_op_mw": 6430.0,
      "constraint_type": "熱容量",
      "flow_direction": "東群馬 → 西群馬（開）",
      "forecast_flow_mw": -5610.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 59",
      "voltage_class": "500kV",
      "no": "59",
      "name": "新赤城線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 13164.0,
      "capacity_op_mw": 6582.0,
      "constraint_type": "熱容量",
      "flow_direction": "東群馬 → 新新田",
      "forecast_flow_mw": -690.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 60",
      "voltage_class": "500kV",
      "no": "60",
      "name": "新新田線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 13164.0,
      "capacity_op_mw": 6582.0,
      "constraint_type": "熱容量",
      "flow_direction": "新新田 → 新岡部",
      "forecast_flow_mw": -7880.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 61",
      "voltage_class": "275kV",
      "no": "61",
      "name": "東毛線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1810.0,
      "capacity_op_mw": 905.0,
      "constraint_type": "熱容量",
      "flow_direction": "新新田 → 東毛",
      "forecast_flow_mw": 450.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 900.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 62",
      "voltage_class": "500kV",
      "no": "62",
      "name": "新坂戸線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 13164.0,
      "capacity_op_mw": 6582.0,
      "constraint_type": "熱容量",
      "flow_direction": "新新田 → 新坂戸",
      "forecast_flow_mw": -3220.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 63",
      "voltage_class": "500kV",
      "no": "63",
      "name": "新岡部線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 13164.0,
      "capacity_op_mw": 6582.0,
      "constraint_type": "熱容量",
      "flow_direction": "新岡部 → 新秩父（開）",
      "forecast_flow_mw": 6010.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 64",
      "voltage_class": "275kV",
      "no": "64",
      "name": "北熊谷線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 6958.0,
      "capacity_op_mw": 3620.0,
      "constraint_type": "熱容量",
      "flow_direction": "新岡部 → 北熊谷",
      "forecast_flow_mw": 390.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 65",
      "voltage_class": "275kV",
      "no": "65",
      "name": "児玉線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1810.0,
      "capacity_op_mw": 905.0,
      "constraint_type": "熱容量",
      "flow_direction": "新岡部 → 西毛",
      "forecast_flow_mw": 420.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 900.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変基幹 275kV 8-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 66",
      "voltage_class": "275kV",
      "no": "66",
      "name": "玉原線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変基幹 275kV 9-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 67",
      "voltage_class": "500kV",
      "no": "67",
      "name": "南新潟幹線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 68",
      "voltage_class": "500kV",
      "no": "68",
      "name": "新新潟幹線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 69",
      "voltage_class": "500kV",
      "no": "69",
      "name": "送電線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 70",
      "voltage_class": "500kV",
      "no": "70",
      "name": "西群馬幹線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 13164.0,
      "capacity_op_mw": 6582.0,
      "constraint_type": "熱容量",
      "flow_direction": "西群馬（開） → 東山梨",
      "forecast_flow_mw": -2580.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 71",
      "voltage_class": "500kV",
      "no": "71",
      "name": "神流川線",
      "voltage_kv": 500.0,
      "circuits": 1.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 72",
      "voltage_class": "500kV",
      "no": "72",
      "name": "新吾妻線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 13164.0,
      "capacity_op_mw": 6582.0,
      "constraint_type": "熱容量",
      "flow_direction": "西群馬（開） → 新榛名",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 73",
      "voltage_class": "500kV",
      "no": "73",
      "name": "西上武幹線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 13164.0,
      "capacity_op_mw": 6582.0,
      "constraint_type": "熱容量",
      "flow_direction": "西群馬（開） → 新所沢",
      "forecast_flow_mw": -3030.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 74",
      "voltage_class": "500kV",
      "no": "74",
      "name": "新榛名線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 13164.0,
      "capacity_op_mw": 6582.0,
      "constraint_type": "熱容量",
      "flow_direction": "新榛名 → 新秩父（開）",
      "forecast_flow_mw": -740.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 75",
      "voltage_class": "500kV",
      "no": "75",
      "name": "安曇幹線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 5206.0,
      "capacity_op_mw": 2939.0,
      "constraint_type": "熱容量",
      "flow_direction": "新秩父（開） → 新信濃",
      "forecast_flow_mw": -3020.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 76",
      "voltage_class": "275kV",
      "no": "76",
      "name": "高瀬川線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変基幹 275kV 10-1,基幹 500kV 75",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 77",
      "voltage_class": "275kV",
      "no": "77",
      "name": "梓川線",
      "voltage_kv": 275.0,
      "circuits": 1.0,
      "capacity_equip_mw": 767.0,
      "capacity_op_mw": 767.0,
      "constraint_type": "熱容量",
      "flow_direction": "新信濃 → 発電所",
      "forecast_flow_mw": -540.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯２",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変基幹 275kV 10-1,基幹 500kV 75",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 78",
      "voltage_class": "275kV",
      "no": "78",
      "name": "送電線",
      "voltage_kv": 275.0,
      "circuits": 1.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変基幹 275kV 10-1,基幹 500kV 75",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 79",
      "voltage_class": "500kV",
      "no": "79",
      "name": "葛野川線",
      "voltage_kv": 500.0,
      "circuits": 1.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 80",
      "voltage_class": "500kV",
      "no": "80",
      "name": "西群馬幹線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 13164.0,
      "capacity_op_mw": 6582.0,
      "constraint_type": "熱容量",
      "flow_direction": "東山梨 → 新富士",
      "forecast_flow_mw": -1810.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 81",
      "voltage_class": "500kV",
      "no": "81",
      "name": "新秦野線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 11874.0,
      "capacity_op_mw": 6582.0,
      "constraint_type": "熱容量",
      "flow_direction": "新富士 → 新秦野",
      "forecast_flow_mw": 430.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 82",
      "voltage_class": "275kV",
      "no": "82",
      "name": "佐久間東幹線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1020.0,
      "capacity_op_mw": 590.0,
      "constraint_type": "熱容量",
      "flow_direction": "新富士 → 発電所",
      "forecast_flow_mw": -1590.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 83",
      "voltage_class": "275kV",
      "no": "83",
      "name": "佐久間東幹線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1020.0,
      "capacity_op_mw": 590.0,
      "constraint_type": "熱容量",
      "flow_direction": "新富士 → 北相模",
      "forecast_flow_mw": 180.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 430.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 84",
      "voltage_class": "500kV",
      "no": "84",
      "name": "新多摩線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 11874.0,
      "capacity_op_mw": 6582.0,
      "constraint_type": "熱容量",
      "flow_direction": "新秦野 → 新多摩",
      "forecast_flow_mw": -1720.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 85",
      "voltage_class": "500kV",
      "no": "85",
      "name": "新秩父線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 9872.0,
      "capacity_op_mw": 4936.0,
      "constraint_type": "熱容量",
      "flow_direction": "新秩父（開） → 新多摩",
      "forecast_flow_mw": -6080.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 86",
      "voltage_class": "500kV",
      "no": "86",
      "name": "新所沢線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 11874.0,
      "capacity_op_mw": 6582.0,
      "constraint_type": "熱容量",
      "flow_direction": "新所沢 → 新多摩",
      "forecast_flow_mw": -1710.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可 ♯１",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 87",
      "voltage_class": "500kV",
      "no": "87",
      "name": "新飯能線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 13164.0,
      "capacity_op_mw": 6582.0,
      "constraint_type": "熱容量",
      "flow_direction": "新所沢線分岐 → 新飯能",
      "forecast_flow_mw": 1700.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 88",
      "voltage_class": "275kV",
      "no": "88",
      "name": "青梅線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 5430.0,
      "capacity_op_mw": 2715.0,
      "constraint_type": "熱容量",
      "flow_direction": "新飯能 → 青梅線・豊岡線分岐",
      "forecast_flow_mw": 1800.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 89",
      "voltage_class": "275kV",
      "no": "89",
      "name": "青梅線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1922.0,
      "capacity_op_mw": 1087.0,
      "constraint_type": "熱容量",
      "flow_direction": "青梅線・豊岡線分岐 → 青梅",
      "forecast_flow_mw": 790.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 830.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 90",
      "voltage_class": "275kV",
      "no": "90",
      "name": "豊岡線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 3692.0,
      "capacity_op_mw": 2115.0,
      "constraint_type": "熱容量",
      "flow_direction": "青梅線・豊岡線分岐 → 豊岡",
      "forecast_flow_mw": 1070.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 91",
      "voltage_class": "275kV",
      "no": "91",
      "name": "東京西線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 5470.0,
      "capacity_op_mw": 3068.0,
      "constraint_type": "熱容量",
      "flow_direction": "新多摩 → 西東京",
      "forecast_flow_mw": 1290.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 92",
      "voltage_class": "275kV",
      "no": "92",
      "name": "港北線（港北～荏田）",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 2926.0,
      "capacity_op_mw": 1643.0,
      "constraint_type": "熱容量",
      "flow_direction": "荏田 → 港北",
      "forecast_flow_mw": -2930.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1280.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 144",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 93",
      "voltage_class": "275kV",
      "no": "93",
      "name": "横浜港北線",
      "voltage_kv": 275.0,
      "circuits": 4.0,
      "capacity_equip_mw": 2897.0,
      "capacity_op_mw": 2897.0,
      "constraint_type": "熱容量",
      "flow_direction": "港北 → 発電所",
      "forecast_flow_mw": -2900.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 92,基幹 275kV 144",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 94",
      "voltage_class": "275kV",
      "no": "94",
      "name": "西北線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 3066.0,
      "capacity_op_mw": 1729.0,
      "constraint_type": "熱容量",
      "flow_direction": "西東京 → 北多摩",
      "forecast_flow_mw": 1440.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1330.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 95",
      "voltage_class": "275kV",
      "no": "95",
      "name": "東新宿線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 632.0,
      "capacity_op_mw": 632.0,
      "constraint_type": "熱容量",
      "flow_direction": "北多摩 → 東新宿",
      "forecast_flow_mw": 280.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 96",
      "voltage_class": "275kV",
      "no": "96",
      "name": "新宿線",
      "voltage_kv": 275.0,
      "circuits": 3.0,
      "capacity_equip_mw": 876.0,
      "capacity_op_mw": 876.0,
      "constraint_type": "熱容量",
      "flow_direction": "北多摩 → 新宿",
      "forecast_flow_mw": 780.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 97",
      "voltage_class": "275kV",
      "no": "97",
      "name": "新宿城南線",
      "voltage_kv": 275.0,
      "circuits": 3.0,
      "capacity_equip_mw": 894.0,
      "capacity_op_mw": 894.0,
      "constraint_type": "熱容量",
      "flow_direction": "新宿 → 城南",
      "forecast_flow_mw": 400.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 98",
      "voltage_class": "275kV",
      "no": "98",
      "name": "西南多摩線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1320.0,
      "capacity_op_mw": 751.0,
      "constraint_type": "熱容量",
      "flow_direction": "西東京 → 多摩",
      "forecast_flow_mw": -1240.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 560.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 118,基幹 275kV 117",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 99",
      "voltage_class": "275kV",
      "no": "99",
      "name": "佐久間東幹線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1020.0,
      "capacity_op_mw": 669.0,
      "constraint_type": "熱容量",
      "flow_direction": "北相模 → 西東京",
      "forecast_flow_mw": 420.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 350.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 100",
      "voltage_class": "275kV",
      "no": "100",
      "name": "秦浜線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 3620.0,
      "capacity_op_mw": 1810.0,
      "constraint_type": "熱容量",
      "flow_direction": "新秦野 → 京浜",
      "forecast_flow_mw": -2960.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 101",
      "voltage_class": "275kV",
      "no": "101",
      "name": "東京南線1・2L",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1322.0,
      "capacity_op_mw": 743.0,
      "constraint_type": "熱容量",
      "flow_direction": "京浜 → 発電所",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 570.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 102",
      "voltage_class": "275kV",
      "no": "102",
      "name": "東京南線3・4L",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 3066.0,
      "capacity_op_mw": 1729.0,
      "constraint_type": "熱容量",
      "flow_direction": "京浜 → 発電所",
      "forecast_flow_mw": -1240.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1330.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 103",
      "voltage_class": "275kV",
      "no": "103",
      "name": "京浜線1・2L",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1322.0,
      "capacity_op_mw": 743.0,
      "constraint_type": "熱容量",
      "flow_direction": "西東京 → 京浜",
      "forecast_flow_mw": -1240.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 570.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 104",
      "voltage_class": "275kV",
      "no": "104",
      "name": "京浜線3・4L",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1332.0,
      "capacity_op_mw": 743.0,
      "constraint_type": "熱容量",
      "flow_direction": "京浜 → 西東京",
      "forecast_flow_mw": 250.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 580.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 105",
      "voltage_class": "275kV",
      "no": "105",
      "name": "南川崎線",
      "voltage_kv": 275.0,
      "circuits": 3.0,
      "capacity_equip_mw": 1809.0,
      "capacity_op_mw": 878.0,
      "constraint_type": "熱容量",
      "flow_direction": "京浜 → 南川崎",
      "forecast_flow_mw": -1980.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 930.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 106",
      "voltage_class": "275kV",
      "no": "106",
      "name": "送電線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 107",
      "voltage_class": "275kV",
      "no": "107",
      "name": "南池上線",
      "voltage_kv": 275.0,
      "circuits": 3.0,
      "capacity_equip_mw": 1284.0,
      "capacity_op_mw": 1216.0,
      "constraint_type": "熱容量",
      "flow_direction": "南川崎 → 池上",
      "forecast_flow_mw": 290.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 60.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 108",
      "voltage_class": "275kV",
      "no": "108",
      "name": "中沢線1・2L",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1322.0,
      "capacity_op_mw": 743.0,
      "constraint_type": "熱容量",
      "flow_direction": "新所沢 → 中東京",
      "forecast_flow_mw": 310.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 570.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 109",
      "voltage_class": "275kV",
      "no": "109",
      "name": "中沢線3・4L",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1322.0,
      "capacity_op_mw": 743.0,
      "constraint_type": "熱容量",
      "flow_direction": "新所沢 → 中東京",
      "forecast_flow_mw": 310.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 570.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 110",
      "voltage_class": "275kV",
      "no": "110",
      "name": "南狭山線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 6136.0,
      "capacity_op_mw": 3511.0,
      "constraint_type": "熱容量",
      "flow_direction": "新所沢 → 南狭山",
      "forecast_flow_mw": 2310.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 111",
      "voltage_class": "275kV",
      "no": "111",
      "name": "新座線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 5470.0,
      "capacity_op_mw": 3068.0,
      "constraint_type": "熱容量",
      "flow_direction": "南狭山 → 新座",
      "forecast_flow_mw": 1730.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 112",
      "voltage_class": "275kV",
      "no": "112",
      "name": "北武蔵野線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 684.0,
      "capacity_op_mw": 684.0,
      "constraint_type": "熱容量",
      "flow_direction": "新座 → 練馬",
      "forecast_flow_mw": 430.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 114",
      "voltage_class": "275kV",
      "no": "114",
      "name": "水道橋線",
      "voltage_kv": 275.0,
      "circuits": 3.0,
      "capacity_equip_mw": 873.0,
      "capacity_op_mw": 873.0,
      "constraint_type": "熱容量",
      "flow_direction": "練馬 → 水道橋",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 115",
      "voltage_class": "275kV",
      "no": "115",
      "name": "東新宿水道橋線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 456.0,
      "capacity_op_mw": 456.0,
      "constraint_type": "熱容量",
      "flow_direction": "東新宿 → 水道橋",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 116",
      "voltage_class": "275kV",
      "no": "116",
      "name": "坂戸川越線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 7240.0,
      "capacity_op_mw": 3620.0,
      "constraint_type": "熱容量",
      "flow_direction": "新坂戸 → 南川越",
      "forecast_flow_mw": 610.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 117",
      "voltage_class": "275kV",
      "no": "117",
      "name": "西南川越線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1320.0,
      "capacity_op_mw": 751.0,
      "constraint_type": "熱容量",
      "flow_direction": "南川越 → 南狭山",
      "forecast_flow_mw": -980.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 560.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 118",
      "voltage_class": "275kV",
      "no": "118",
      "name": "西南川越線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1320.0,
      "capacity_op_mw": 751.0,
      "constraint_type": "熱容量",
      "flow_direction": "南狭山 → 多摩",
      "forecast_flow_mw": -980.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 560.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 117",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 120",
      "voltage_class": "275kV",
      "no": "120",
      "name": "東京中線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1322.0,
      "capacity_op_mw": 743.0,
      "constraint_type": "熱容量",
      "flow_direction": "新坂戸 → 北東京",
      "forecast_flow_mw": 950.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 570.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 121",
      "voltage_class": "275kV",
      "no": "121",
      "name": "上尾線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 6530.0,
      "capacity_op_mw": 3669.0,
      "constraint_type": "熱容量",
      "flow_direction": "東京中線分岐 → 上尾",
      "forecast_flow_mw": 950.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 122",
      "voltage_class": "275kV",
      "no": "122",
      "name": "北与野線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 504.0,
      "capacity_op_mw": 363.0,
      "constraint_type": "熱容量",
      "flow_direction": "上尾 → 北与野",
      "forecast_flow_mw": 300.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 140.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 123",
      "voltage_class": "275kV",
      "no": "123",
      "name": "西越谷線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1810.0,
      "capacity_op_mw": 905.0,
      "constraint_type": "熱容量",
      "flow_direction": "北東京 → 西越谷",
      "forecast_flow_mw": 600.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 900.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 124",
      "voltage_class": "275kV",
      "no": "124",
      "name": "春日部線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 3066.0,
      "capacity_op_mw": 1729.0,
      "constraint_type": "熱容量",
      "flow_direction": "北東京 → 京北",
      "forecast_flow_mw": -360.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1330.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 125",
      "voltage_class": "275kV",
      "no": "125",
      "name": "豊島線",
      "voltage_kv": 275.0,
      "circuits": 3.0,
      "capacity_equip_mw": 924.0,
      "capacity_op_mw": 624.0,
      "constraint_type": "熱容量",
      "flow_direction": "京北 → 豊島",
      "forecast_flow_mw": -650.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 300.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 126",
      "voltage_class": "275kV",
      "no": "126",
      "name": "東内幸町線",
      "voltage_kv": 275.0,
      "circuits": 3.0,
      "capacity_equip_mw": 948.0,
      "capacity_op_mw": 742.0,
      "constraint_type": "熱容量",
      "flow_direction": "豊島 → 東内幸町",
      "forecast_flow_mw": -960.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 200.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 127",
      "voltage_class": "275kV",
      "no": "127",
      "name": "高輪線",
      "voltage_kv": 275.0,
      "circuits": 3.0,
      "capacity_equip_mw": 990.0,
      "capacity_op_mw": 656.0,
      "constraint_type": "熱容量",
      "flow_direction": "東内幸町 → 高輪",
      "forecast_flow_mw": -950.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 330.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 128",
      "voltage_class": "275kV",
      "no": "128",
      "name": "池上線",
      "voltage_kv": 275.0,
      "circuits": 3.0,
      "capacity_equip_mw": 1284.0,
      "capacity_op_mw": 1284.0,
      "constraint_type": "熱容量",
      "flow_direction": "川崎高輪線分岐 → 池上",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 129",
      "voltage_class": "275kV",
      "no": "129",
      "name": "川崎高輪線",
      "voltage_kv": 275.0,
      "circuits": 3.0,
      "capacity_equip_mw": 1422.0,
      "capacity_op_mw": 642.0,
      "constraint_type": "熱容量",
      "flow_direction": "高輪 → 発電所",
      "forecast_flow_mw": -1150.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 780.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 130",
      "voltage_class": "275kV",
      "no": "130",
      "name": "上野線",
      "voltage_kv": 275.0,
      "circuits": 3.0,
      "capacity_equip_mw": 1113.0,
      "capacity_op_mw": 1113.0,
      "constraint_type": "熱容量",
      "flow_direction": "北葛飾 → 上野",
      "forecast_flow_mw": 940.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 131",
      "voltage_class": "275kV",
      "no": "131",
      "name": "上野水道橋線",
      "voltage_kv": 275.0,
      "circuits": 3.0,
      "capacity_equip_mw": 867.0,
      "capacity_op_mw": 867.0,
      "constraint_type": "熱容量",
      "flow_direction": "上野 → 水道橋",
      "forecast_flow_mw": 610.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 132",
      "voltage_class": "275kV",
      "no": "132",
      "name": "墨東線",
      "voltage_kv": 275.0,
      "circuits": 3.0,
      "capacity_equip_mw": 1323.0,
      "capacity_op_mw": 1323.0,
      "constraint_type": "熱容量",
      "flow_direction": "北葛飾 → 永代橋",
      "forecast_flow_mw": 620.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 500kV 133",
      "voltage_class": "500kV",
      "no": "133",
      "name": "新豊洲線",
      "voltage_kv": 500.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1920.0,
      "capacity_op_mw": 1920.0,
      "constraint_type": "熱容量",
      "flow_direction": "新京葉 → 新豊洲",
      "forecast_flow_mw": 380.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 134",
      "voltage_class": "275kV",
      "no": "134",
      "name": "江東線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 3044.0,
      "capacity_op_mw": 1718.0,
      "constraint_type": "熱容量",
      "flow_direction": "新京葉 → 江東",
      "forecast_flow_mw": 1040.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1320.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 135",
      "voltage_class": "275kV",
      "no": "135",
      "name": "城南線",
      "voltage_kv": 275.0,
      "circuits": 3.0,
      "capacity_equip_mw": 990.0,
      "capacity_op_mw": 832.0,
      "constraint_type": "熱容量",
      "flow_direction": "江東 → 城南",
      "forecast_flow_mw": 10.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 150.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 136",
      "voltage_class": "275kV",
      "no": "136",
      "name": "千葉葛南線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 846.0,
      "capacity_op_mw": 846.0,
      "constraint_type": "熱容量",
      "flow_direction": "葛南 → 千葉中央",
      "forecast_flow_mw": -990.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 137",
      "voltage_class": "275kV",
      "no": "137",
      "name": "葛南世田谷線",
      "voltage_kv": 275.0,
      "circuits": 3.0,
      "capacity_equip_mw": 1089.0,
      "capacity_op_mw": 1089.0,
      "constraint_type": "熱容量",
      "flow_direction": "葛南 → 世田谷",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 138",
      "voltage_class": "275kV",
      "no": "138",
      "name": "世田谷線",
      "voltage_kv": 275.0,
      "circuits": 3.0,
      "capacity_equip_mw": 1179.0,
      "capacity_op_mw": 1179.0,
      "constraint_type": "熱容量",
      "flow_direction": "荏田 → 世田谷",
      "forecast_flow_mw": 620.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 139",
      "voltage_class": "275kV",
      "no": "139",
      "name": "川崎豊洲線",
      "voltage_kv": 275.0,
      "circuits": 3.0,
      "capacity_equip_mw": 1803.0,
      "capacity_op_mw": 1803.0,
      "constraint_type": "熱容量",
      "flow_direction": "新豊洲 → 発電所",
      "forecast_flow_mw": -660.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 140",
      "voltage_class": "275kV",
      "no": "140",
      "name": "豊洲内幸町線",
      "voltage_kv": 275.0,
      "circuits": 3.0,
      "capacity_equip_mw": 994.0,
      "capacity_op_mw": 994.0,
      "constraint_type": "熱容量",
      "flow_direction": "新豊洲 → 東内幸町",
      "forecast_flow_mw": 460.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 141",
      "voltage_class": "275kV",
      "no": "141",
      "name": "豊洲永代橋線",
      "voltage_kv": 275.0,
      "circuits": 3.0,
      "capacity_equip_mw": 1009.0,
      "capacity_op_mw": 1009.0,
      "constraint_type": "熱容量",
      "flow_direction": "新豊洲 → 永代橋",
      "forecast_flow_mw": 530.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 142",
      "voltage_class": "275kV",
      "no": "142",
      "name": "送電線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 275kV 93,基幹 275kV 92,基幹 275kV 144",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 143",
      "voltage_class": "275kV",
      "no": "143",
      "name": "北千葉線（花見川～新京葉）",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 5632.0,
      "capacity_op_mw": 3254.0,
      "constraint_type": "熱容量",
      "flow_direction": "新京葉 → 花見川（北千葉線分岐）",
      "forecast_flow_mw": -4050.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1400.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 144",
      "voltage_class": "275kV",
      "no": "144",
      "name": "港北線（荏田～西東京）",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": 3066.0,
      "capacity_op_mw": 1729.0,
      "constraint_type": "熱容量",
      "flow_direction": "西東京 → 荏田",
      "forecast_flow_mw": -2530.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 1330.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 145",
      "voltage_class": "275kV",
      "no": "145",
      "name": "新豊根佐久間線",
      "voltage_kv": 275.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 82",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "kikan",
      "region": "基幹系統",
      "grid_pref": null,
      "external_id": "基幹 275kV 146",
      "voltage_class": "275kV",
      "no": "146",
      "name": "千葉印西線",
      "voltage_kv": 275.0,
      "circuits": 3.0,
      "capacity_equip_mw": 729.0,
      "capacity_op_mw": 729.0,
      "constraint_type": "熱容量",
      "flow_direction": "新京葉 → 千葉印西",
      "forecast_flow_mw": 301.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    }
  ]
}