{
  "pdf_key": "shizuoka",
  "region": "静岡県（富士川以東）",
  "grid_pref": "静岡県",
  "source_date": "2026-04-23",
  "published_date": "2026-04-30",
  "operator": "東京電力パワーグリッド",
  "substations": [
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 154kV 2",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "2",
      "name": "湯船",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 2,
      "capacity_equip_mw": 200.0,
      "capacity_op_mw": 114.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -35.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 76.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 154kV 3",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "3",
      "name": "北駿",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 1,
      "capacity_equip_mw": 200.0,
      "capacity_op_mw": 190.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -103.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#2",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 154kV 4",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "4",
      "name": "駿東",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 4,
      "capacity_equip_mw": 750.0,
      "capacity_op_mw": 582.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 62.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 130.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 154kV 5",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "5",
      "name": "田方",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 499.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -499.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 71.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 154kV 6",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "6",
      "name": "駿河",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 4,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 540.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -117.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 30.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 154kV 7",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "7",
      "name": "岳南",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 453.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -172.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 117.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 154kV 8",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "8",
      "name": "新富士2U",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 154.0,
      "units": 2,
      "capacity_equip_mw": 900.0,
      "capacity_op_mw": 754.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 66.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 101.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 154kV 9",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "9",
      "name": "新富士3U",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 154.0,
      "units": 3,
      "capacity_equip_mw": 1050.0,
      "capacity_op_mw": 884.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -786.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 113.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 66kV 1",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "1",
      "name": "湯船",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 2,
      "capacity_equip_mw": 200.0,
      "capacity_op_mw": 114.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -35.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 76.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 66kV 2",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "2",
      "name": "北駿",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 1,
      "capacity_equip_mw": 200.0,
      "capacity_op_mw": 190.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -103.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#2",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 66kV 3",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "3",
      "name": "駿東",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 4,
      "capacity_equip_mw": 750.0,
      "capacity_op_mw": 582.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 62.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 130.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 66kV 4",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "4",
      "name": "田方",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 499.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -499.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 71.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 66kV 5",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "5",
      "name": "駿河",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 4,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 540.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -117.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 30.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 66kV 6",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "6",
      "name": "岳南",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 453.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -172.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 117.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 1",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "1",
      "name": "菅沼",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 8.0,
      "cap_avail_upper_mw": 2.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 2",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "2",
      "name": "北郷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 9.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 3",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "3",
      "name": "須走",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 18.0,
      "cap_avail_upper_mw": 18.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 4",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "4",
      "name": "御殿場",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 12.0,
      "cap_avail_upper_mw": 12.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 5",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "5",
      "name": "南御殿場",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 17.0,
      "cap_avail_upper_mw": 17.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 6",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "6",
      "name": "深良",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 1,
      "capacity_equip_mw": 9.0,
      "capacity_op_mw": 9.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 4.0,
      "cap_avail_upper_mw": 4.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 7",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "7",
      "name": "原里",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 6.0,
      "cap_avail_upper_mw": 6.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 8",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "8",
      "name": "須山",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 1,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 9",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "9",
      "name": "岩波",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 10",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "10",
      "name": "裾野",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 18.0,
      "cap_avail_upper_mw": 18.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 11",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "11",
      "name": "中土狩",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 8.0,
      "cap_avail_upper_mw": 8.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 12",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "12",
      "name": "堰原",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 1,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 13",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "13",
      "name": "三島",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 9.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 14",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "14",
      "name": "函南",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 17.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変静岡県（富士川以東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 15",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "15",
      "name": "広小路",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 16",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "16",
      "name": "松本",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 17",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "17",
      "name": "堂庭",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 14.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 18",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "18",
      "name": "沼津",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 9.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 19",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "19",
      "name": "香貫",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 20",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "20",
      "name": "城内",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 21",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "21",
      "name": "岡宮",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 22",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "22",
      "name": "高島",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 9.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 23",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "23",
      "name": "間門",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 24",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "24",
      "name": "原",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 25",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "25",
      "name": "熱海",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 9.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 26",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "26",
      "name": "初川",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 27",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "27",
      "name": "網代",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変静岡県（富士川以東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 28",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "28",
      "name": "韮山",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 1,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変静岡県（富士川以東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 29",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "29",
      "name": "大仁",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 8.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変静岡県（富士川以東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 30",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "30",
      "name": "修善寺",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "静岡県（富士川以東） 66kV 28,変静岡県（富士川以\n東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 31",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "31",
      "name": "長岡",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変静岡県（富士川以東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 32",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "32",
      "name": "伊豆戸田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 11.0,
      "capacity_op_mw": 11.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 5.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "静岡県（富士川以東） 66kV 28,変静岡県（富士川以\n東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 33",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "33",
      "name": "宇佐美",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 1,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 17.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変静岡県（富士川以東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 34",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "34",
      "name": "伊東",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変静岡県（富士川以東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 35",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "35",
      "name": "八代田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 17.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変静岡県（富士川以東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 36",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "36",
      "name": "大室",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 42.0,
      "capacity_op_mw": 44.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "静岡県（富士川以東） 66kV 24,変静岡県（富士川以\n東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 37",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "37",
      "name": "八幡野",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "静岡県（富士川以東） 66kV 24,変静岡県（富士川以\n東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 38",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "38",
      "name": "梅木",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 6.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変静岡県（富士川以東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 39",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "39",
      "name": "市山",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 6.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "静岡県（富士川以東） 66kV 28,変静岡県（富士川以\n東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 40",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "40",
      "name": "土肥",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 1,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "静岡県（富士川以東） 66kV 28,変静岡県（富士川以\n東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 41",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "41",
      "name": "熱川",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 5.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "静岡県（富士川以東） 66kV 24,変静岡県（富士川以\n東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 42",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "42",
      "name": "白田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 1,
      "capacity_equip_mw": 9.0,
      "capacity_op_mw": 9.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 4.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "静岡県（富士川以東） 66kV 24,変静岡県（富士川以\n東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 43",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "43",
      "name": "稲取",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "静岡県（富士川以東） 66kV 26,変静岡県（富士川以\n東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 44",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "44",
      "name": "河津",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 6.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "静岡県（富士川以東） 66kV 26,変静岡県（富士川以\n東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 45",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "45",
      "name": "下田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "静岡県（富士川以東） 66kV 26,変静岡県（富士川以\n東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 46",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "46",
      "name": "安良里",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 8.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "静岡県（富士川以東） 66kV 29,変静岡県（富士川以\n東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 47",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "47",
      "name": "松崎",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "静岡県（富士川以東） 66kV 29,変静岡県（富士川以\n東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 48",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "48",
      "name": "下賀茂",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 12.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "静岡県（富士川以東） 66kV 31,静岡県（富士川以東）\n66kV 30,変静岡県（富士川以東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 49",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "49",
      "name": "滝川",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 16.0,
      "cap_avail_upper_mw": 16.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 50",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "50",
      "name": "須津",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 9.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 51",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "51",
      "name": "吉原",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 52",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "52",
      "name": "今泉",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 14.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 53",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "53",
      "name": "津田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 42.0,
      "capacity_op_mw": 44.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 9.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 54",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "54",
      "name": "竪堀",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 14.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 55",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "55",
      "name": "松岡",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 1,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 17.0,
      "cap_avail_upper_mw": 17.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 56",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "56",
      "name": "富士",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 9.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 57",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "57",
      "name": "宮島",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 58",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "58",
      "name": "山宮",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 15.0,
      "cap_avail_upper_mw": 15.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 59",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "59",
      "name": "大渕",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 7.0,
      "cap_avail_upper_mw": 7.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 60",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "60",
      "name": "富士根",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 15.0,
      "cap_avail_upper_mw": 15.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 61",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "61",
      "name": "厚原",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 62",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "62",
      "name": "入山瀬",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 9.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 63",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "63",
      "name": "内野",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 5.0,
      "cap_avail_upper_mw": 3.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 64",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "64",
      "name": "三軒家",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 9.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 65",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "65",
      "name": "北原",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 16.0,
      "cap_avail_upper_mw": 3.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 66",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "66",
      "name": "富士宮",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 4.0,
      "cap_avail_upper_mw": 3.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "変静岡県（富士川以東） 配電用変電所 67",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "67",
      "name": "新富士（局配）",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    }
  ],
  "transmission_lines": [
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 154kV 1",
      "voltage_class": "154kV",
      "no": "1",
      "name": "天竜南線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 414.0,
      "capacity_op_mw": 207.0,
      "constraint_type": "熱容量",
      "flow_direction": "新富士 → 平野",
      "forecast_flow_mw": 3.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 207.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 154kV 2",
      "voltage_class": "154kV",
      "no": "2",
      "name": "田代幹線里線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 582.0,
      "capacity_op_mw": 317.0,
      "constraint_type": "熱容量",
      "flow_direction": "新富士 → 西相模",
      "forecast_flow_mw": -18.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 265.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 154kV 3",
      "voltage_class": "154kV",
      "no": "3",
      "name": "明神線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 514.0,
      "capacity_op_mw": 291.0,
      "constraint_type": "熱容量",
      "flow_direction": "新富士 → 西相模",
      "forecast_flow_mw": -19.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 223.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 154kV 4",
      "voltage_class": "154kV",
      "no": "4",
      "name": "北駿線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1974.0,
      "capacity_op_mw": 1131.0,
      "constraint_type": "熱容量",
      "flow_direction": "新富士 → 北駿",
      "forecast_flow_mw": -602.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 843.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 154kV 5",
      "voltage_class": "154kV",
      "no": "5",
      "name": "東富士線1・2L",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 514.0,
      "capacity_op_mw": 291.0,
      "constraint_type": "熱容量",
      "flow_direction": "新富士 → 駿東",
      "forecast_flow_mw": 33.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 223.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 154kV 6",
      "voltage_class": "154kV",
      "no": "6",
      "name": "田代幹線中線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1974.0,
      "capacity_op_mw": 1131.0,
      "constraint_type": "熱容量",
      "flow_direction": "新富士 → 駿河",
      "forecast_flow_mw": -789.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 843.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 154kV 7",
      "voltage_class": "154kV",
      "no": "7",
      "name": "愛鷹線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 986.0,
      "capacity_op_mw": 565.0,
      "constraint_type": "熱容量",
      "flow_direction": "駿東 → 駿河",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 421.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 154kV 8",
      "voltage_class": "154kV",
      "no": "8",
      "name": "田方線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1974.0,
      "capacity_op_mw": 1131.0,
      "constraint_type": "熱容量",
      "flow_direction": "駿東 → 田方",
      "forecast_flow_mw": -499.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 843.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 154kV 9",
      "voltage_class": "154kV",
      "no": "9",
      "name": "田代幹線山線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 294.0,
      "capacity_op_mw": 237.0,
      "constraint_type": "熱容量",
      "flow_direction": "駿河 → 発電所",
      "forecast_flow_mw": -197.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 57.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 154kV 10",
      "voltage_class": "154kV",
      "no": "10",
      "name": "富士川線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 986.0,
      "capacity_op_mw": 556.0,
      "constraint_type": "熱容量",
      "flow_direction": "駿河 → 東清水",
      "forecast_flow_mw": -300.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 430.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 154kV 11",
      "voltage_class": "154kV",
      "no": "11",
      "name": "岳南線",
      "voltage_kv": 154.0,
      "circuits": 3.0,
      "capacity_equip_mw": 339.0,
      "capacity_op_mw": 339.0,
      "constraint_type": "熱容量",
      "flow_direction": "駿河 → 岳南",
      "forecast_flow_mw": -172.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 154kV 12",
      "voltage_class": "154kV",
      "no": "12",
      "name": "東富士線3・4L",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 514.0,
      "capacity_op_mw": 291.0,
      "constraint_type": "熱容量",
      "flow_direction": "新富士 → 駿東",
      "forecast_flow_mw": 33.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 223.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 1",
      "voltage_class": "66kV",
      "no": "1",
      "name": "原里線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "湯船 → 原里",
      "forecast_flow_mw": -45.5,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 3",
      "voltage_class": "66kV",
      "no": "3",
      "name": "南御殿場線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "原里線分岐 → 南御殿場",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 4",
      "voltage_class": "66kV",
      "no": "4",
      "name": "深良線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "北駿 → 駿東",
      "forecast_flow_mw": -9.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 5",
      "voltage_class": "66kV",
      "no": "5",
      "name": "富士岡線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "北駿 → 原里",
      "forecast_flow_mw": -77.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 6",
      "voltage_class": "66kV",
      "no": "6",
      "name": "須山線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "富士岡線分岐 → 須山",
      "forecast_flow_mw": -17.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 7",
      "voltage_class": "66kV",
      "no": "7",
      "name": "岩波線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "北駿 → 岩波",
      "forecast_flow_mw": -18.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 8",
      "voltage_class": "66kV",
      "no": "8",
      "name": "箱根線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "駿東 → #37",
      "forecast_flow_mw": -7.2,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 9",
      "voltage_class": "66kV",
      "no": "9",
      "name": "工団長窪線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "箱根線分岐 → 需要家",
      "forecast_flow_mw": 3.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 10",
      "voltage_class": "66kV",
      "no": "10",
      "name": "桑原線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "箱根線分岐 → 桑原（開）",
      "forecast_flow_mw": -2.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 11",
      "voltage_class": "66kV",
      "no": "11",
      "name": "真鶴線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "桑原（開） → #83",
      "forecast_flow_mw": -12.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 12",
      "voltage_class": "66kV",
      "no": "12",
      "name": "熱海線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 208.0,
      "capacity_op_mw": 118.0,
      "constraint_type": "熱容量",
      "flow_direction": "真鶴線分岐 → 熱海",
      "forecast_flow_mw": 6.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 90.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 13",
      "voltage_class": "66kV",
      "no": "13",
      "name": "三島線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "桑原線分岐 → 三島",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 14",
      "voltage_class": "66kV",
      "no": "14",
      "name": "沼津線（1，2L）",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 260.0,
      "capacity_op_mw": 130.0,
      "constraint_type": "熱容量",
      "flow_direction": "駿東 → 沼津",
      "forecast_flow_mw": 18.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 130.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 15",
      "voltage_class": "66kV",
      "no": "15",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "沼津線分岐 → 需要家",
      "forecast_flow_mw": -9.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 16",
      "voltage_class": "66kV",
      "no": "16",
      "name": "広小路線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "沼津線分岐 → 広小路",
      "forecast_flow_mw": 12.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 18",
      "voltage_class": "66kV",
      "no": "18",
      "name": "根方線(駿東側)",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "駿東 → 根方（開）",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 19",
      "voltage_class": "66kV",
      "no": "19",
      "name": "間門線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "根方線分岐 → 間門",
      "forecast_flow_mw": 5.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 20",
      "voltage_class": "66kV",
      "no": "20",
      "name": "北伊豆線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "田方 → #47",
      "forecast_flow_mw": -24.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変静岡県（富士川以東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 21",
      "voltage_class": "66kV",
      "no": "21",
      "name": "大仁線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "北伊豆線分岐 → 沼津",
      "forecast_flow_mw": -30.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変静岡県（富士川以東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 22",
      "voltage_class": "66kV",
      "no": "22",
      "name": "網代線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "北伊豆線分岐 → 網代",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変静岡県（富士川以東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 23",
      "voltage_class": "66kV",
      "no": "23",
      "name": "宇佐美線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "網代線分岐 → 宇佐美",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変静岡県（富士川以東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 24",
      "voltage_class": "66kV",
      "no": "24",
      "name": "東伊豆線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 230.0,
      "capacity_op_mw": 130.0,
      "constraint_type": "熱容量",
      "flow_direction": "田方 → 白田",
      "forecast_flow_mw": -193.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 37.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変静岡県（富士川以東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 25",
      "voltage_class": "66kV",
      "no": "25",
      "name": "八幡野線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 86.0,
      "capacity_op_mw": 48.0,
      "constraint_type": "熱容量",
      "flow_direction": "東伊豆線分岐 → 八幡野",
      "forecast_flow_mw": 2.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 38.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "静岡県（富士川以東） 66kV 24,変静岡県（富士川以\n東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 26",
      "voltage_class": "66kV",
      "no": "26",
      "name": "下田線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 138.0,
      "capacity_op_mw": 92.0,
      "constraint_type": "熱容量",
      "flow_direction": "白田 → 下田",
      "forecast_flow_mw": -49.1,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 37.1,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変静岡県（富士川以東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 27",
      "voltage_class": "66kV",
      "no": "27",
      "name": "稲取線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "下田線分岐 → 稲取",
      "forecast_flow_mw": 2.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "静岡県（富士川以東） 66kV 26,変静岡県（富士川以\n東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 28",
      "voltage_class": "66kV",
      "no": "28",
      "name": "松崎線（北側）",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 198.0,
      "capacity_op_mw": 107.0,
      "constraint_type": "熱容量",
      "flow_direction": "田方 → 土肥",
      "forecast_flow_mw": -139.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 37.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変静岡県（富士川以東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 29",
      "voltage_class": "66kV",
      "no": "29",
      "name": "松崎線（南側）",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 198.0,
      "capacity_op_mw": 107.0,
      "constraint_type": "熱容量",
      "flow_direction": "土肥 → 松崎",
      "forecast_flow_mw": -135.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 37.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変静岡県（富士川以東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 30",
      "voltage_class": "66kV",
      "no": "30",
      "name": "南伊豆線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "下田 → 松崎",
      "forecast_flow_mw": -51.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 37.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変静岡県（富士川以東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 31",
      "voltage_class": "66kV",
      "no": "31",
      "name": "下賀茂線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 106.0,
      "capacity_op_mw": 69.0,
      "constraint_type": "熱容量",
      "flow_direction": "南伊豆線分岐 → 下賀茂",
      "forecast_flow_mw": -134.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 37.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "静岡県（富士川以東） 66kV 30,変静岡県（富士川以\n東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 32",
      "voltage_class": "66kV",
      "no": "32",
      "name": "伊東線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "田方 → 伊東",
      "forecast_flow_mw": -52.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変静岡県（富士川以東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 33",
      "voltage_class": "66kV",
      "no": "33",
      "name": "根方線(駿河側)",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "駿河 → 根方（開）",
      "forecast_flow_mw": -19.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 34",
      "voltage_class": "66kV",
      "no": "34",
      "name": "須津線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 138.0,
      "capacity_op_mw": 77.0,
      "constraint_type": "熱容量",
      "flow_direction": "根方線分岐 → 須津",
      "forecast_flow_mw": -19.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 61.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 35",
      "voltage_class": "66kV",
      "no": "35",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 106.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "flow_direction": "須津線分岐 → 需要家",
      "forecast_flow_mw": 3.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 47.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 36",
      "voltage_class": "66kV",
      "no": "36",
      "name": "原線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "根方線分岐 → 原",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 39",
      "voltage_class": "66kV",
      "no": "39",
      "name": "中里線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "駿河 → 内野",
      "forecast_flow_mw": -71.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 40",
      "voltage_class": "66kV",
      "no": "40",
      "name": "中里山本線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "中里線分岐 → 需要家",
      "forecast_flow_mw": -5.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 41",
      "voltage_class": "66kV",
      "no": "41",
      "name": "内野線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 372.0,
      "capacity_op_mw": 203.0,
      "constraint_type": "熱容量",
      "flow_direction": "駿河 → #79",
      "forecast_flow_mw": -90.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 169.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 42",
      "voltage_class": "66kV",
      "no": "42",
      "name": "大渕線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "内野線分岐 → 大渕",
      "forecast_flow_mw": -37.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 43",
      "voltage_class": "66kV",
      "no": "43",
      "name": "山宮線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "内野線分岐 → 山宮",
      "forecast_flow_mw": 2.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 44",
      "voltage_class": "66kV",
      "no": "44",
      "name": "鈴川線(岳南側)（1，2L）",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 216.0,
      "capacity_op_mw": 122.0,
      "constraint_type": "熱容量",
      "flow_direction": "岳南 → 駿河",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 94.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 45",
      "voltage_class": "66kV",
      "no": "45",
      "name": "駿富線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 216.0,
      "capacity_op_mw": 122.0,
      "constraint_type": "熱容量",
      "flow_direction": "岳南 → #18",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 94.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 46",
      "voltage_class": "66kV",
      "no": "46",
      "name": "宮島線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 138.0,
      "capacity_op_mw": 77.0,
      "constraint_type": "熱容量",
      "flow_direction": "駿富線分岐 → 宮島",
      "forecast_flow_mw": 22.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 61.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 47",
      "voltage_class": "66kV",
      "no": "47",
      "name": "入山瀬線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 262.0,
      "capacity_op_mw": 142.0,
      "constraint_type": "熱容量",
      "flow_direction": "岳南 → 入山瀬",
      "forecast_flow_mw": -13.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 120.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 48",
      "voltage_class": "66kV",
      "no": "48",
      "name": "榑坪線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "入山瀬 → 発電所",
      "forecast_flow_mw": -11.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 49",
      "voltage_class": "66kV",
      "no": "49",
      "name": "沼津線（3，4L）",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 260.0,
      "capacity_op_mw": 130.0,
      "constraint_type": "熱容量",
      "flow_direction": "駿東 → 沼津",
      "forecast_flow_mw": 19.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 130.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 50",
      "voltage_class": "66kV",
      "no": "50",
      "name": "鈴川線(駿河側)（3，4L）",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 216.0,
      "capacity_op_mw": 122.0,
      "constraint_type": "熱容量",
      "flow_direction": "駿河 → #15",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 94.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 51",
      "voltage_class": "66kV",
      "no": "51",
      "name": "鈴川線(岳南側)（3，4L）",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 190.0,
      "capacity_op_mw": 107.0,
      "constraint_type": "熱容量",
      "flow_direction": "岳南 → #22",
      "forecast_flow_mw": -106.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 83.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 52",
      "voltage_class": "66kV",
      "no": "52",
      "name": "長泉線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 124.0,
      "constraint_type": "熱容量",
      "flow_direction": "駿東 → 長泉",
      "forecast_flow_mw": -4.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 60.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 56",
      "voltage_class": "66kV",
      "no": "56",
      "name": "三福線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "伊東線分岐 → 大仁",
      "forecast_flow_mw": -14.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変静岡県（富士川以東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 61",
      "voltage_class": "66kV",
      "no": "61",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 124.0,
      "constraint_type": "熱容量",
      "flow_direction": "長泉線分岐 → 需要家",
      "forecast_flow_mw": -4.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 60.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 65",
      "voltage_class": "66kV",
      "no": "65",
      "name": "堰原線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "箱根線分岐 → 堰原",
      "forecast_flow_mw": -6.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 74",
      "voltage_class": "66kV",
      "no": "74",
      "name": "駒門線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "富士岡線分岐 → 需要家",
      "forecast_flow_mw": 1.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 83",
      "voltage_class": "66kV",
      "no": "83",
      "name": "長岡線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "大仁線分岐 → 長岡",
      "forecast_flow_mw": 7.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変静岡県（富士川以東） 66kV 4",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 95",
      "voltage_class": "66kV",
      "no": "95",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "原線分岐 → 需要家",
      "forecast_flow_mw": 4.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 105",
      "voltage_class": "66kV",
      "no": "105",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "山宮線分岐 → 需要家",
      "forecast_flow_mw": 9.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 106",
      "voltage_class": "66kV",
      "no": "106",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "送電線分岐 → 需要家",
      "forecast_flow_mw": 1.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 113",
      "voltage_class": "66kV",
      "no": "113",
      "name": "竪堀線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 154.0,
      "capacity_op_mw": 87.0,
      "constraint_type": "熱容量",
      "flow_direction": "駿富線分岐 → 竪堀",
      "forecast_flow_mw": 6.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 67.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 114",
      "voltage_class": "66kV",
      "no": "114",
      "name": "富士鷹岡線",
      "voltage_kv": 66.0,
      "circuits": 1.0,
      "capacity_equip_mw": 33.0,
      "capacity_op_mw": 33.0,
      "constraint_type": "熱容量",
      "flow_direction": "入山瀬線分岐 → 需要家",
      "forecast_flow_mw": 1.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#2",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 115",
      "voltage_class": "66kV",
      "no": "115",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "榑坪線分岐 → 需要家",
      "forecast_flow_mw": 1.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 116",
      "voltage_class": "66kV",
      "no": "116",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 106.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "flow_direction": "鈴川線分岐 → 需要家",
      "forecast_flow_mw": 1.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 47.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 118",
      "voltage_class": "66kV",
      "no": "118",
      "name": "津田線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 138.0,
      "capacity_op_mw": 77.0,
      "constraint_type": "熱容量",
      "flow_direction": "鈴川線分岐 → 津田",
      "forecast_flow_mw": 10.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 61.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 123",
      "voltage_class": "66kV",
      "no": "123",
      "name": "今泉線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 138.0,
      "capacity_op_mw": 77.0,
      "constraint_type": "熱容量",
      "flow_direction": "鈴川線分岐 → 今泉",
      "forecast_flow_mw": 8.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 61.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 124",
      "voltage_class": "66kV",
      "no": "124",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 1.0,
      "capacity_equip_mw": 35.0,
      "capacity_op_mw": 35.0,
      "constraint_type": "熱容量",
      "flow_direction": "今泉線分岐 → 需要家",
      "forecast_flow_mw": -1.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#2",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 125",
      "voltage_class": "66kV",
      "no": "125",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 138.0,
      "capacity_op_mw": 77.0,
      "constraint_type": "熱容量",
      "flow_direction": "鈴川線分岐 → 需要家",
      "forecast_flow_mw": 14.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 61.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 126",
      "voltage_class": "66kV",
      "no": "126",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 1.0,
      "capacity_equip_mw": 51.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "flow_direction": "送電線分岐 → 需要家",
      "forecast_flow_mw": 1.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#2",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "shizuoka",
      "region": "静岡県（富士川以東）",
      "grid_pref": "静岡県",
      "external_id": "静岡県（富士川以東） 66kV 129",
      "voltage_class": "66kV",
      "no": "129",
      "name": "鈴川今井線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    }
  ]
}