{
  "pdf_key": "tochigi",
  "region": "栃木県",
  "grid_pref": "栃木県",
  "source_date": "2026-04-23",
  "published_date": "2026-04-30",
  "operator": "東京電力パワーグリッド",
  "substations": [
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 154kV 1",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "1",
      "name": "那須野",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 4,
      "capacity_equip_mw": 800.0,
      "capacity_op_mw": 800.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -1313.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 154kV 2",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "2",
      "name": "新栃木",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 154.0,
      "units": 2,
      "capacity_equip_mw": 750.0,
      "capacity_op_mw": 3204.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -6570.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 364.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変基幹 275kV 3-1",
      "notes": "運用容量は500/154kVバンク、500/275kVバンクと合算"
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 154kV 3",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "3",
      "name": "河内",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 4,
      "capacity_equip_mw": 700.0,
      "capacity_op_mw": 562.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -1019.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 103.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 154kV 4",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "4",
      "name": "西宇都宮",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 572.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -729.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 154kV 5",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "5",
      "name": "芳賀",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 450.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -520.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 120.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 154kV 6",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "6",
      "name": "小山",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 5,
      "capacity_equip_mw": 950.0,
      "capacity_op_mw": 844.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -569.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 154kV 7",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "7",
      "name": "佐野",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 452.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -506.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 118.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 154kV 8",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "8",
      "name": "野木",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 2,
      "capacity_equip_mw": 400.0,
      "capacity_op_mw": 228.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -53.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 152.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 154kV 9",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "9",
      "name": "鬼怒川",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 1,
      "capacity_equip_mw": 100.0,
      "capacity_op_mw": 95.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -31.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#2",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 66kV 1",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "1",
      "name": "那須野",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 4,
      "capacity_equip_mw": 800.0,
      "capacity_op_mw": 800.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -1313.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 66kV 2",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "2",
      "name": "鬼怒川",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 1,
      "capacity_equip_mw": 100.0,
      "capacity_op_mw": 95.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -31.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#2",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 66kV 3",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "3",
      "name": "河内",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 4,
      "capacity_equip_mw": 700.0,
      "capacity_op_mw": 562.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -1019.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 103.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 66kV 4",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "4",
      "name": "西宇都宮",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 572.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -729.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 66kV 5",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "5",
      "name": "芳賀",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 450.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -520.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 120.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 66kV 6",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "6",
      "name": "小山",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 5,
      "capacity_equip_mw": 950.0,
      "capacity_op_mw": 844.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -569.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 66kV 7",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "7",
      "name": "佐野",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 452.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -506.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 118.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 66kV 8",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "8",
      "name": "野木",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 2,
      "capacity_equip_mw": 400.0,
      "capacity_op_mw": 228.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": -53.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 152.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 22kV 1",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "1",
      "name": "関谷変電所",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 23.0,
      "capacity_op_mw": 14.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 6,栃木県 66kV 5,変栃木県 154kV 1,栃木\n県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 22kV 3",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "3",
      "name": "塩原第１",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 1,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 22kV 1,栃木県 66kV 6,栃木県 66kV 5,変栃木県\n154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変基幹\n275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 22kV 4",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "4",
      "name": "塩原第２",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 1,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": 5.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 22kV 1,栃木県 66kV 6,栃木県 66kV 5,変栃木県\n154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変基幹\n275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 22kV 5",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "5",
      "name": "塩原第３",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 1,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 22kV 1,栃木県 66kV 6,栃木県 66kV 5,変栃木県\n154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変基幹\n275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 1",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "1",
      "name": "那須湯本",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 1,変栃木県 154kV 1,栃木県 154kV 4,変栃\n木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 2",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "2",
      "name": "豊原",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変\n基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 3",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "3",
      "name": "関谷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 4.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 6,栃木県 66kV 5,変栃木県 154kV 1,栃木\n県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 4",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "4",
      "name": "川治",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 8.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 5",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "5",
      "name": "稲沢",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 34.0,
      "capacity_op_mw": 35.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 2.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 3,栃木県 66kV 84,栃木県 66kV 2,変栃木\n県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変基幹\n275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 6",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "6",
      "name": "黒磯",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 8.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 1,変栃木県 154kV 1,栃木県 154kV 4,変栃\n木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 7",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "7",
      "name": "那須野",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 2,変栃木県 154kV 1,栃木県 154kV 4,変栃\n木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 8",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "8",
      "name": "西富山",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 6,栃木県 66kV 5,変栃木県 154kV 1,栃木\n県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 9",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "9",
      "name": "栗山",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 1,
      "capacity_equip_mw": 9.0,
      "capacity_op_mw": 9.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 13,栃木県 66kV 76,変栃木県 154kV 4,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 10",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "10",
      "name": "川俣",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 1,
      "capacity_equip_mw": 2.0,
      "capacity_op_mw": 2.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 13,栃木県 66kV 76,変栃木県 154kV 4,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 11",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "11",
      "name": "大田原",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 84,栃木県 66kV 2,変栃木県 154kV 1,栃木\n県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 12",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "12",
      "name": "石上",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 5,変栃木県 154kV 1,栃木県 154kV 4,変栃\n木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 13",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "13",
      "name": "矢板",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 18,変栃木県 154kV 3,栃木県 154kV 17,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 14",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "14",
      "name": "湯津上",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 8.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 84,栃木県 66kV 2,変栃木県 154kV 1,栃木\n県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 15",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "15",
      "name": "玉生",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 11,栃木県 66kV 103,栃木県 66kV 18,変栃\n木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,変基\n幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 16",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "16",
      "name": "鬼怒川",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 42.0,
      "capacity_op_mw": 44.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 17",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "17",
      "name": "所野",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 7.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 13,栃木県 66kV 76,変栃木県 154kV 4,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 18",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "18",
      "name": "匠町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 5.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 13,栃木県 66kV 76,変栃木県 154kV 4,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 19",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "19",
      "name": "中禅寺",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 3.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 13,栃木県 66kV 76,変栃木県 154kV 4,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 20",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "20",
      "name": "馬頭",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 4,栃木県 66kV 84,栃木県 66kV 2,変栃木\n県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変基幹\n275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 21",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "21",
      "name": "上川井",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 20,変栃木県 154kV 3,栃木県 154kV 17,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 22",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "22",
      "name": "喜連川",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 5.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 21,変栃木県 154kV 3,栃木県 154kV 17,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 23",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "23",
      "name": "今市",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 2.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 13,栃木県 66kV 76,変栃木県 154kV 4,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 24",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "24",
      "name": "氏家",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 21,変栃木県 154kV 3,栃木県 154kV 17,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 25",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "25",
      "name": "小室",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 18,変栃木県 154kV 3,栃木県 154kV 17,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 26",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "26",
      "name": "大沢",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 13,栃木県 66kV 76,変栃木県 154kV 4,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 27",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "27",
      "name": "上殿",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-\n1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 28",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "28",
      "name": "通洞",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 1,
      "capacity_equip_mw": 6.0,
      "capacity_op_mw": 6.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 13,栃木県 66kV 76,変栃木県 154kV 4,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 29",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "29",
      "name": "烏山",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 11.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 20,変栃木県 154kV 3,栃木県 154kV 17,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 30",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "30",
      "name": "徳次郎",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 1,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 31",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "31",
      "name": "宝積寺",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 2,栃木県 154kV 17,変栃木県 154kV 2,変\n基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 32",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "32",
      "name": "河内",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 33",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "33",
      "name": "岩曽",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 4.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 34",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "34",
      "name": "宝木",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 4.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-\n1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 35",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "35",
      "name": "鹿沼",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 76,変栃木県 154kV 4,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 36",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "36",
      "name": "茂木",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 154kV 8,変茨城県 154kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 37",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "37",
      "name": "市塙",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 38,栃木県 66kV 37,変栃木県 154kV 5,栃\n木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 38",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "38",
      "name": "下高根沢",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 5,栃木県 154kV 6,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 39",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "39",
      "name": "清原",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 40",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "40",
      "name": "平出",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 41",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "41",
      "name": "戸祭",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-\n1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 42",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "42",
      "name": "三の沢",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-\n1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 43",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "43",
      "name": "粟野",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 35,変栃木県 154kV 4,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 44",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "44",
      "name": "平石",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 45",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "45",
      "name": "宿郷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 3.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 46",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "46",
      "name": "宇都宮",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-\n1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 47",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "47",
      "name": "馬場通",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 6.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 48",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "48",
      "name": "簗瀬町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 49",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "49",
      "name": "松ヶ峰",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 42.0,
      "capacity_op_mw": 44.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 50",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "50",
      "name": "鶴田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 42.0,
      "capacity_op_mw": 44.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-\n1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 51",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "51",
      "name": "深津",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 76,変栃木県 154kV 4,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 52",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "52",
      "name": "下栗",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 53",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "53",
      "name": "江曽島",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 54",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "54",
      "name": "梅沢",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 55",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "55",
      "name": "葛生",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 2.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 61,変栃木県 154kV 7,変茨城県 154kV 2,\n変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 56",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "56",
      "name": "田沼",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 61,変栃木県 154kV 7,変茨城県 154kV 2,\n変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 57",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "57",
      "name": "清水",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 38,栃木県 66kV 37,変栃木県 154kV 5,栃\n木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 58",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "58",
      "name": "砂田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 2.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 59",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "59",
      "name": "雀宮",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 4.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-\n1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 60",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "60",
      "name": "長田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 5,栃木県 154kV 6,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 61",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "61",
      "name": "壬生",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 46,栃木県 154kV 12,変茨城県 154kV 2,変\n基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 62",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "62",
      "name": "都賀",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 33.0,
      "capacity_op_mw": 34.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 1.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-\n1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 63",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "63",
      "name": "真岡",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 38,栃木県 66kV 37,変栃木県 154kV 5,栃\n木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 64",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "64",
      "name": "上郷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 65",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "65",
      "name": "石橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 3.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 46,栃木県 154kV 12,変茨城県 154kV 2,変\n基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 66",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "66",
      "name": "東山",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 6.0,
      "cap_avail_upper_mw": 6.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 67",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "67",
      "name": "葉鹿",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 3.0,
      "cap_avail_upper_mw": 3.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 68",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "68",
      "name": "二宮",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 7.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 38,栃木県 66kV 37,変栃木県 154kV 5,栃\n木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 69",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "69",
      "name": "国分寺",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 70",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "70",
      "name": "惣社町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 4.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 46,栃木県 154kV 12,変茨城県 154kV 2,変\n基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 71",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "71",
      "name": "栃木",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 17.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 72",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "72",
      "name": "片柳",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 42.0,
      "capacity_op_mw": 44.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 73",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "73",
      "name": "足利",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 74",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "74",
      "name": "萱橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 75",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "75",
      "name": "小山",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 7.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 76",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "76",
      "name": "本郷町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 77",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "77",
      "name": "沼和田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 12.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 78",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "78",
      "name": "犬伏",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 79",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "79",
      "name": "水代",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 80",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "80",
      "name": "城山",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 11.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 7,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 81",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "81",
      "name": "東足利",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 5.0,
      "cap_avail_upper_mw": 5.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 82",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "82",
      "name": "山辺",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 83",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "83",
      "name": "南小山",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 6.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 84",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "84",
      "name": "赤麻",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 7,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 85",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "85",
      "name": "南佐野",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 3.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 86",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "86",
      "name": "田島町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 1.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 7,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 87",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "87",
      "name": "久保田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 88",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "88",
      "name": "御厨",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 89",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "89",
      "name": "東野田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 90",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "90",
      "name": "乙女",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "変栃木県 配電用変電所 91",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "91",
      "name": "南赤塚",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    }
  ],
  "transmission_lines": [
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 154kV 1",
      "voltage_class": "154kV",
      "no": "1",
      "name": "猪苗代旧幹線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 226.0,
      "capacity_op_mw": 226.0,
      "constraint_type": "熱容量",
      "flow_direction": "那須野 → 膳棚開閉所",
      "forecast_flow_mw": -286.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 154kV 2",
      "voltage_class": "154kV",
      "no": "2",
      "name": "猪苗代新幹線（膳棚～河内）",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 328.0,
      "capacity_op_mw": 328.0,
      "constraint_type": "熱容量",
      "flow_direction": "河内 → 膳棚開閉所",
      "forecast_flow_mw": -588.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 154kV 3",
      "voltage_class": "154kV",
      "no": "3",
      "name": "東那須野線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 654.0,
      "capacity_op_mw": 373.0,
      "constraint_type": "熱容量",
      "flow_direction": "東那須野分岐 → 那須野",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 281.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 2,栃木県 154kV 17,変栃木県 154kV 2,変\n基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 154kV 4",
      "voltage_class": "154kV",
      "no": "4",
      "name": "栃那線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 710.0,
      "capacity_op_mw": 710.0,
      "constraint_type": "電圧安定性",
      "flow_direction": "新栃木 → 那須野",
      "forecast_flow_mw": -2005.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#3",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 154kV 5",
      "voltage_class": "154kV",
      "no": "5",
      "name": "下滝線",
      "voltage_kv": 154.0,
      "circuits": 1.0,
      "capacity_equip_mw": 147.0,
      "capacity_op_mw": 147.0,
      "constraint_type": "熱容量",
      "flow_direction": "下滝開閉所 → 鬼怒川",
      "forecast_flow_mw": -136.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#2",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 154kV 6",
      "voltage_class": "154kV",
      "no": "6",
      "name": "栃山線（新栃木～栃山開閉所）",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1974.0,
      "capacity_op_mw": 1131.0,
      "constraint_type": "熱容量",
      "flow_direction": "新栃木 → 栃山開閉所",
      "forecast_flow_mw": -1214.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 843.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 154kV 7",
      "voltage_class": "154kV",
      "no": "7",
      "name": "芳賀線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 986.0,
      "capacity_op_mw": 565.0,
      "constraint_type": "熱容量",
      "flow_direction": "芳賀分岐 → 芳賀",
      "forecast_flow_mw": -537.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 421.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 154kV 8",
      "voltage_class": "154kV",
      "no": "8",
      "name": "白沢線１・２号",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1460.0,
      "capacity_op_mw": 1230.0,
      "constraint_type": "熱容量",
      "flow_direction": "新栃木 → 河内",
      "forecast_flow_mw": -1744.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 230.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 154kV 9",
      "voltage_class": "154kV",
      "no": "9",
      "name": "西宇都宮線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1974.0,
      "capacity_op_mw": 1131.0,
      "constraint_type": "熱容量",
      "flow_direction": "新栃木 → 西宇都宮",
      "forecast_flow_mw": -949.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 843.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 154kV 10",
      "voltage_class": "154kV",
      "no": "10",
      "name": "猪苗代新幹線（河内～小山）",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 328.0,
      "capacity_op_mw": 183.0,
      "constraint_type": "熱容量",
      "flow_direction": "河内 → 小山",
      "forecast_flow_mw": 9.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 145.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 154kV 11",
      "voltage_class": "154kV",
      "no": "11",
      "name": "猪苗代新幹線（小山～北鳩）",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 328.0,
      "capacity_op_mw": 183.0,
      "constraint_type": "熱容量",
      "flow_direction": "小山 → 東野田",
      "forecast_flow_mw": -78.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 145.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 154kV 12",
      "voltage_class": "154kV",
      "no": "12",
      "name": "小北線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1974.0,
      "capacity_op_mw": 1131.0,
      "constraint_type": "熱容量",
      "flow_direction": "新筑波 → 小山",
      "forecast_flow_mw": -1219.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 843.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 154kV 13",
      "voltage_class": "154kV",
      "no": "13",
      "name": "八千代線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1974.0,
      "capacity_op_mw": 1131.0,
      "constraint_type": "熱容量",
      "flow_direction": "新筑波 → 野木",
      "forecast_flow_mw": -964.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 843.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 154kV 14",
      "voltage_class": "154kV",
      "no": "14",
      "name": "野木線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1974.0,
      "capacity_op_mw": 1131.0,
      "constraint_type": "熱容量",
      "flow_direction": "新筑波 → 野木",
      "forecast_flow_mw": -906.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 843.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 154kV 15",
      "voltage_class": "154kV",
      "no": "15",
      "name": "佐野線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1974.0,
      "capacity_op_mw": 1131.0,
      "constraint_type": "熱容量",
      "flow_direction": "野木 → 佐野",
      "forecast_flow_mw": -521.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 843.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 154kV 16",
      "voltage_class": "154kV",
      "no": "16",
      "name": "茨城線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 294.0,
      "capacity_op_mw": 165.0,
      "constraint_type": "熱容量",
      "flow_direction": "那珂 → 茂木",
      "forecast_flow_mw": -118.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 129.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "茨城県 154kV 8,変茨城県 154kV 1,基幹 275kV 11,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 154kV 17",
      "voltage_class": "154kV",
      "no": "17",
      "name": "白沢線３・４号",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1460.0,
      "capacity_op_mw": 1230.0,
      "constraint_type": "熱容量",
      "flow_direction": "新栃木 → 河内",
      "forecast_flow_mw": -1744.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 230.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 154kV 18",
      "voltage_class": "154kV",
      "no": "18",
      "name": "乙畑線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 986.0,
      "capacity_op_mw": 565.0,
      "constraint_type": "熱容量",
      "flow_direction": "乙畑分岐 → 下滝開閉所",
      "forecast_flow_mw": -136.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 421.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 154kV 19",
      "voltage_class": "154kV",
      "no": "19",
      "name": "栃山線1号（栃山開閉所～小山）",
      "voltage_kv": 154.0,
      "circuits": 1.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 154kV 20",
      "voltage_class": "154kV",
      "no": "20",
      "name": "栃山線2号（栃山開閉所～小山）",
      "voltage_kv": 154.0,
      "circuits": 1.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 1",
      "voltage_class": "66kV",
      "no": "1",
      "name": "那須線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 97.0,
      "constraint_type": "熱容量",
      "flow_direction": "那須野 → 那須湯本",
      "forecast_flow_mw": -135.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 5.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 2",
      "voltage_class": "66kV",
      "no": "2",
      "name": "富池線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 404.0,
      "constraint_type": "熱容量",
      "flow_direction": "那須野 → 湯津上分岐",
      "forecast_flow_mw": -634.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 40.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 3",
      "voltage_class": "66kV",
      "no": "3",
      "name": "黒川線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "黒川分岐 → 稲沢",
      "forecast_flow_mw": -259.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 84,栃木県 66kV 2,変栃木県 154kV 1,栃木\n県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 4",
      "voltage_class": "66kV",
      "no": "4",
      "name": "馬頭線（那須野系）",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "馬頭分岐 → 馬頭",
      "forecast_flow_mw": -62.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 84,栃木県 66kV 2,変栃木県 154kV 1,栃木\n県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 5",
      "voltage_class": "66kV",
      "no": "5",
      "name": "西那須野線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 372.0,
      "capacity_op_mw": 303.0,
      "constraint_type": "熱容量",
      "flow_direction": "那須野 → 石上分岐",
      "forecast_flow_mw": -489.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 69.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 6",
      "voltage_class": "66kV",
      "no": "6",
      "name": "関谷線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "関谷分岐 → 関谷",
      "forecast_flow_mw": -373.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 5,変栃木県 154kV 1,栃木県 154kV 4,変栃\n木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 7",
      "voltage_class": "66kV",
      "no": "7",
      "name": "蛇尾川線",
      "voltage_kv": 66.0,
      "circuits": 1.0,
      "capacity_equip_mw": 37.0,
      "capacity_op_mw": 37.0,
      "constraint_type": "熱容量",
      "flow_direction": "蛇尾川分岐 → 発電所",
      "forecast_flow_mw": -34.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#2",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 6,栃木県 66kV 5,変栃木県 154kV 1,栃木\n県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 8",
      "voltage_class": "66kV",
      "no": "8",
      "name": "石上線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "石上分岐 → 石上",
      "forecast_flow_mw": -73.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 5,変栃木県 154kV 1,栃木県 154kV 4,変栃\n木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 9",
      "voltage_class": "66kV",
      "no": "9",
      "name": "川治線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "鬼怒川 → 川治",
      "forecast_flow_mw": -17.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 10",
      "voltage_class": "66kV",
      "no": "10",
      "name": "鬼怒川線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 11",
      "voltage_class": "66kV",
      "no": "11",
      "name": "大田原線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "大田原分岐 → 中岩開閉所",
      "forecast_flow_mw": -168.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 103,栃木県 66kV 18,変栃木県 154kV 3,栃\n木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 13",
      "voltage_class": "66kV",
      "no": "13",
      "name": "岩沼線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 171.0,
      "constraint_type": "熱容量",
      "flow_direction": "鹿沼 → 中岩開閉所",
      "forecast_flow_mw": -358.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 13.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 76,変栃木県 154kV 4,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 15",
      "voltage_class": "66kV",
      "no": "15",
      "name": "南今市線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "南今市分岐 → 今市",
      "forecast_flow_mw": -18.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 13,栃木県 66kV 76,変栃木県 154kV 4,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 16",
      "voltage_class": "66kV",
      "no": "16",
      "name": "中禅寺線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "中岩開閉所 → 中禅寺",
      "forecast_flow_mw": -65.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 13,栃木県 66kV 76,変栃木県 154kV 4,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 17",
      "voltage_class": "66kV",
      "no": "17",
      "name": "栗山線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 73.0,
      "constraint_type": "熱容量",
      "flow_direction": "中岩開閉所 → 栗山",
      "forecast_flow_mw": -69.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 29.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 13,栃木県 66kV 76,変栃木県 154kV 4,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 18",
      "voltage_class": "66kV",
      "no": "18",
      "name": "河内線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 184.0,
      "constraint_type": "熱容量",
      "flow_direction": "河内 → 需要家",
      "forecast_flow_mw": -304.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 19",
      "voltage_class": "66kV",
      "no": "19",
      "name": "上平線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "上平分岐 → 小室",
      "forecast_flow_mw": -37.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 18,変栃木県 154kV 3,栃木県 154kV 17,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 20",
      "voltage_class": "66kV",
      "no": "20",
      "name": "烏山線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 174.0,
      "constraint_type": "熱容量",
      "flow_direction": "河内 → 烏山",
      "forecast_flow_mw": -255.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 10.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 21",
      "voltage_class": "66kV",
      "no": "21",
      "name": "喜連川線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 132.0,
      "constraint_type": "熱容量",
      "flow_direction": "河内 → 喜連川",
      "forecast_flow_mw": -180.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 52.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 22",
      "voltage_class": "66kV",
      "no": "22",
      "name": "氷室線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 372.0,
      "capacity_op_mw": 212.0,
      "constraint_type": "熱容量",
      "flow_direction": "芳賀 → 河内",
      "forecast_flow_mw": -52.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 160.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 5,栃木県 154kV 6,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 23",
      "voltage_class": "66kV",
      "no": "23",
      "name": "高根沢線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "高根沢分岐 → 下高根沢",
      "forecast_flow_mw": -40.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 5,栃木県 154kV 6,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 24",
      "voltage_class": "66kV",
      "no": "24",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 16.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 5,栃木県 154kV 6,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 25",
      "voltage_class": "66kV",
      "no": "25",
      "name": "河宮線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 372.0,
      "capacity_op_mw": 212.0,
      "constraint_type": "熱容量",
      "flow_direction": "河内 → 宿郷",
      "forecast_flow_mw": -57.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 160.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 26",
      "voltage_class": "66kV",
      "no": "26",
      "name": "下栗線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 158.0,
      "capacity_op_mw": 89.0,
      "constraint_type": "熱容量",
      "flow_direction": "下栗分岐 → 下栗",
      "forecast_flow_mw": -23.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 69.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 27",
      "voltage_class": "66kV",
      "no": "27",
      "name": "岩曽線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "河内 → 岩曽",
      "forecast_flow_mw": -61.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 28",
      "voltage_class": "66kV",
      "no": "28",
      "name": "西河線１・２号",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "河内 → 西宇都宮",
      "forecast_flow_mw": 10.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 29",
      "voltage_class": "66kV",
      "no": "29",
      "name": "宇都宮線１・２号",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "宇都宮分岐 → 宇都宮",
      "forecast_flow_mw": 8.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 30",
      "voltage_class": "66kV",
      "no": "30",
      "name": "江曽島線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "江曽島分岐 → 江曽島",
      "forecast_flow_mw": 3.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 31",
      "voltage_class": "66kV",
      "no": "31",
      "name": "壬生線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 292.0,
      "constraint_type": "熱容量",
      "flow_direction": "西宇都宮 → 小倉川分岐",
      "forecast_flow_mw": -285.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 152.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-\n1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 32",
      "voltage_class": "66kV",
      "no": "32",
      "name": "深津線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "深津分岐 → 深津",
      "forecast_flow_mw": -41.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 76,変栃木県 154kV 4,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 33",
      "voltage_class": "66kV",
      "no": "33",
      "name": "貝島線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "貝島分岐 → 上殿",
      "forecast_flow_mw": -14.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-\n1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 34",
      "voltage_class": "66kV",
      "no": "34",
      "name": "雀宮線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "雀宮分岐 → 雀宮",
      "forecast_flow_mw": -53.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-\n1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 35",
      "voltage_class": "66kV",
      "no": "35",
      "name": "粟野線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "粟野分岐 → 粟野",
      "forecast_flow_mw": -91.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-\n1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 36",
      "voltage_class": "66kV",
      "no": "36",
      "name": "小倉川線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "小倉川分岐 → 都賀",
      "forecast_flow_mw": -31.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-\n1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 37",
      "voltage_class": "66kV",
      "no": "37",
      "name": "南赤羽線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 372.0,
      "capacity_op_mw": 212.0,
      "constraint_type": "熱容量",
      "flow_direction": "芳賀 → 市塙分岐",
      "forecast_flow_mw": -240.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 160.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 5,栃木県 154kV 6,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 38",
      "voltage_class": "66kV",
      "no": "38",
      "name": "市塙線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 136.0,
      "constraint_type": "熱容量",
      "flow_direction": "市塙分岐 → 市塙",
      "forecast_flow_mw": -140.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 48.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 37,変栃木県 154kV 5,栃木県 154kV 6,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 39",
      "voltage_class": "66kV",
      "no": "39",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 106.0,
      "capacity_op_mw": 69.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 3.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 37.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 38,栃木県 66kV 37,変栃木県 154kV 5,栃\n木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 40",
      "voltage_class": "66kV",
      "no": "40",
      "name": "井頭線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "芳賀 → 需要家分岐",
      "forecast_flow_mw": -30.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 5,栃木県 154kV 6,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 41",
      "voltage_class": "66kV",
      "no": "41",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 2.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 5,栃木県 154kV 6,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 42",
      "voltage_class": "66kV",
      "no": "42",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 9.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 5,栃木県 154kV 6,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 44",
      "voltage_class": "66kV",
      "no": "44",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 1.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 5,栃木県 154kV 6,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 45",
      "voltage_class": "66kV",
      "no": "45",
      "name": "真岡松山線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 2.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 5,栃木県 154kV 6,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 46",
      "voltage_class": "66kV",
      "no": "46",
      "name": "川中子線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "小山 → 壬生",
      "forecast_flow_mw": -157.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 47",
      "voltage_class": "66kV",
      "no": "47",
      "name": "惣社町線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "総社町分岐 → 総社町",
      "forecast_flow_mw": -46.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 46,栃木県 154kV 12,変茨城県 154kV 2,変\n基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 48",
      "voltage_class": "66kV",
      "no": "48",
      "name": "上三川線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "小山 → 上郷",
      "forecast_flow_mw": -70.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 49",
      "voltage_class": "66kV",
      "no": "49",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 3.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 50",
      "voltage_class": "66kV",
      "no": "50",
      "name": "下館線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "小山 → 下館",
      "forecast_flow_mw": -67.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 51",
      "voltage_class": "66kV",
      "no": "51",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 2.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 53",
      "voltage_class": "66kV",
      "no": "53",
      "name": "三和線（小山系）",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "小山 → 需要家",
      "forecast_flow_mw": -9.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 54",
      "voltage_class": "66kV",
      "no": "54",
      "name": "南結城線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 202.0,
      "capacity_op_mw": 110.0,
      "constraint_type": "熱容量",
      "flow_direction": "南結城分岐 → 南結城",
      "forecast_flow_mw": -10.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 92.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 55",
      "voltage_class": "66kV",
      "no": "55",
      "name": "間々田線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "野木 → 小山",
      "forecast_flow_mw": -12.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 56",
      "voltage_class": "66kV",
      "no": "56",
      "name": "犬伏線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "小山 → 犬伏",
      "forecast_flow_mw": -62.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 57",
      "voltage_class": "66kV",
      "no": "57",
      "name": "水代線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "水代分岐 → 水代",
      "forecast_flow_mw": -19.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 58",
      "voltage_class": "66kV",
      "no": "58",
      "name": "片柳線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "片柳分岐 → 片柳",
      "forecast_flow_mw": -12.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 59",
      "voltage_class": "66kV",
      "no": "59",
      "name": "宮町線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 294.0,
      "capacity_op_mw": 167.0,
      "constraint_type": "熱容量",
      "flow_direction": "宮町分岐 → 宮町",
      "forecast_flow_mw": -37.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 127.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 60",
      "voltage_class": "66kV",
      "no": "60",
      "name": "梅沢線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "梅沢分岐 → 梅沢",
      "forecast_flow_mw": -37.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 61",
      "voltage_class": "66kV",
      "no": "61",
      "name": "葛生線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "佐野 → 葛生",
      "forecast_flow_mw": -328.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 7,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 62",
      "voltage_class": "66kV",
      "no": "62",
      "name": "関川線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "佐野 → 三杉川分岐",
      "forecast_flow_mw": 2.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 7,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 63",
      "voltage_class": "66kV",
      "no": "63",
      "name": "三杉川線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "三杉川分岐 → 需要家",
      "forecast_flow_mw": 3.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 7,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 64",
      "voltage_class": "66kV",
      "no": "64",
      "name": "赤麻線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 7,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 65",
      "voltage_class": "66kV",
      "no": "65",
      "name": "板倉線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 294.0,
      "capacity_op_mw": 167.0,
      "constraint_type": "熱容量",
      "flow_direction": "佐野 → 海老瀬分岐",
      "forecast_flow_mw": -10.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 127.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 7,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 66",
      "voltage_class": "66kV",
      "no": "66",
      "name": "楠線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "楠分岐 → 楠",
      "forecast_flow_mw": -7.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 7,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 67",
      "voltage_class": "66kV",
      "no": "67",
      "name": "百頭線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "百頭分岐 → 佐野",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 68",
      "voltage_class": "66kV",
      "no": "68",
      "name": "東足利線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "東太田 → 東足利",
      "forecast_flow_mw": -54.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 69",
      "voltage_class": "66kV",
      "no": "69",
      "name": "竜舞線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 372.0,
      "capacity_op_mw": 212.0,
      "constraint_type": "熱容量",
      "flow_direction": "竜舞分岐 → 邑楽開閉所",
      "forecast_flow_mw": -50.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 160.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 70",
      "voltage_class": "66kV",
      "no": "70",
      "name": "足利線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "東太田 → 足利",
      "forecast_flow_mw": -42.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 71",
      "voltage_class": "66kV",
      "no": "71",
      "name": "友沼線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 372.0,
      "capacity_op_mw": 212.0,
      "constraint_type": "熱容量",
      "flow_direction": "野木 → 赤麻",
      "forecast_flow_mw": -22.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 160.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 72",
      "voltage_class": "66kV",
      "no": "72",
      "name": "総和線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "野木 → 総和",
      "forecast_flow_mw": -21.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 73",
      "voltage_class": "66kV",
      "no": "73",
      "name": "西河線３・４号",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "西宇都宮 → 河内",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-\n1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 74",
      "voltage_class": "66kV",
      "no": "74",
      "name": "宇都宮線３・４号",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "宇都宮分岐 → 宇都宮",
      "forecast_flow_mw": 13.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-\n1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 75",
      "voltage_class": "66kV",
      "no": "75",
      "name": "鶴田線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "鶴田分岐 → 鶴田",
      "forecast_flow_mw": -11.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-\n1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 76",
      "voltage_class": "66kV",
      "no": "76",
      "name": "鹿沼線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 321.0,
      "constraint_type": "熱容量",
      "flow_direction": "西宇都宮 → 鹿沼",
      "forecast_flow_mw": -430.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 123.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "変栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-\n1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 77",
      "voltage_class": "66kV",
      "no": "77",
      "name": "下籠谷線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "芳賀 → 南河内分岐",
      "forecast_flow_mw": -197.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 5,栃木県 154kV 6,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 78",
      "voltage_class": "66kV",
      "no": "78",
      "name": "南河内線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 372.0,
      "capacity_op_mw": 212.0,
      "constraint_type": "熱容量",
      "flow_direction": "南河内分岐 → 需要家",
      "forecast_flow_mw": -41.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 160.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 5,栃木県 154kV 6,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 79",
      "voltage_class": "66kV",
      "no": "79",
      "name": "山西線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "小山 → 諸川",
      "forecast_flow_mw": -134.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 80",
      "voltage_class": "66kV",
      "no": "80",
      "name": "大平線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "小山 → 沼和田",
      "forecast_flow_mw": -73.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 81",
      "voltage_class": "66kV",
      "no": "81",
      "name": "瑞穂野線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 372.0,
      "capacity_op_mw": 203.0,
      "constraint_type": "熱容量",
      "flow_direction": "瑞穂野分岐 → 需要家",
      "forecast_flow_mw": -29.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 169.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 82",
      "voltage_class": "66kV",
      "no": "82",
      "name": "東山線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "東太田 → 東山",
      "forecast_flow_mw": -30.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 83",
      "voltage_class": "66kV",
      "no": "83",
      "name": "馬頭線（河内系）",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 230.0,
      "capacity_op_mw": 130.0,
      "constraint_type": "熱容量",
      "flow_direction": "上川井分岐 → 需要家",
      "forecast_flow_mw": -28.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 100.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 20,変栃木県 154kV 3,栃木県 154kV 17,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 84",
      "voltage_class": "66kV",
      "no": "84",
      "name": "湯津上線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "湯津上分岐 → 湯津上",
      "forecast_flow_mw": -528.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 2,変栃木県 154kV 1,栃木県 154kV 4,変栃\n木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 85",
      "voltage_class": "66kV",
      "no": "85",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "発電所分岐 → 発電所",
      "forecast_flow_mw": -90.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 6,栃木県 66kV 5,変栃木県 154kV 1,栃木\n県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 86",
      "voltage_class": "66kV",
      "no": "86",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": -44.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 5,変栃木県 154kV 1,栃木県 154kV 4,変栃\n木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 87",
      "voltage_class": "66kV",
      "no": "87",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 1.0,
      "capacity_equip_mw": 51.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "flow_direction": "発電所分岐 → 発電所",
      "forecast_flow_mw": -34.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#2",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 6,栃木県 66kV 5,変栃木県 154kV 1,栃木\n県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 88",
      "voltage_class": "66kV",
      "no": "88",
      "name": "蛭田連系線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 106.0,
      "capacity_op_mw": 69.0,
      "constraint_type": "熱容量",
      "flow_direction": "蛭田分岐 → 発電所",
      "forecast_flow_mw": -34.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 37.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 84,栃木県 66kV 2,変栃木県 154kV 1,栃木\n県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 89",
      "voltage_class": "66kV",
      "no": "89",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 106.0,
      "capacity_op_mw": 69.0,
      "constraint_type": "熱容量",
      "flow_direction": "発電所分岐 → 発電所",
      "forecast_flow_mw": -29.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 37.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 4,栃木県 66kV 84,栃木県 66kV 2,変栃木\n県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変基幹\n275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 90",
      "voltage_class": "66kV",
      "no": "90",
      "name": "河原連系線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 106.0,
      "capacity_op_mw": 69.0,
      "constraint_type": "熱容量",
      "flow_direction": "河原分岐 → 発電所",
      "forecast_flow_mw": -91.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 37.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 3,栃木県 66kV 84,栃木県 66kV 2,変栃木\n県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変基幹\n275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 91",
      "voltage_class": "66kV",
      "no": "91",
      "name": "岡本線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 372.0,
      "capacity_op_mw": 212.0,
      "constraint_type": "熱容量",
      "flow_direction": "岡本分岐 → 平出",
      "forecast_flow_mw": -23.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 160.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 92",
      "voltage_class": "66kV",
      "no": "92",
      "name": "南那須線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 230.0,
      "capacity_op_mw": 130.0,
      "constraint_type": "熱容量",
      "flow_direction": "南那須分岐 → 上川井",
      "forecast_flow_mw": -88.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 100.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 20,変栃木県 154kV 3,栃木県 154kV 17,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 93",
      "voltage_class": "66kV",
      "no": "93",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 13.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 21,変栃木県 154kV 3,栃木県 154kV 17,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 94",
      "voltage_class": "66kV",
      "no": "94",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 2.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 21,変栃木県 154kV 3,栃木県 154kV 17,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 95",
      "voltage_class": "66kV",
      "no": "95",
      "name": "安沢連系線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "安沢分岐 → 発電所",
      "forecast_flow_mw": -101.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 21,変栃木県 154kV 3,栃木県 154kV 17,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 96",
      "voltage_class": "66kV",
      "no": "96",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": -74.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 95,栃木県 66kV 21,変栃木県 154kV 3,栃\n木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 97",
      "voltage_class": "66kV",
      "no": "97",
      "name": "下石川連系線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 106.0,
      "capacity_op_mw": 69.0,
      "constraint_type": "熱容量",
      "flow_direction": "下石川分岐 → 発電所",
      "forecast_flow_mw": -11.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 37.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-\n1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 98",
      "voltage_class": "66kV",
      "no": "98",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 4.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 35,変栃木県 154kV 4,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 99",
      "voltage_class": "66kV",
      "no": "99",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 138.0,
      "capacity_op_mw": 92.0,
      "constraint_type": "熱容量",
      "flow_direction": "発電所分岐 → 発電所",
      "forecast_flow_mw": -39.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 46.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 35,変栃木県 154kV 4,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 100",
      "voltage_class": "66kV",
      "no": "100",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "発電所分岐 → 発電所",
      "forecast_flow_mw": -67.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 35,変栃木県 154kV 4,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 101",
      "voltage_class": "66kV",
      "no": "101",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 2.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 102",
      "voltage_class": "66kV",
      "no": "102",
      "name": "矢板線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "矢板分岐 → 矢板",
      "forecast_flow_mw": -28.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 18,変栃木県 154kV 3,栃木県 154kV 17,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 103",
      "voltage_class": "66kV",
      "no": "103",
      "name": "大河連絡線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 208.0,
      "capacity_op_mw": 118.0,
      "constraint_type": "熱容量",
      "flow_direction": "河内分岐 → 大田原分岐",
      "forecast_flow_mw": -177.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 90.0,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 18,変栃木県 154kV 3,栃木県 154kV 17,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 104",
      "voltage_class": "66kV",
      "no": "104",
      "name": "志鳥連系線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 106.0,
      "capacity_op_mw": 69.0,
      "constraint_type": "熱容量",
      "flow_direction": "志鳥分岐 → 発電所",
      "forecast_flow_mw": -18.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 37.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 20,変栃木県 154kV 3,栃木県 154kV 17,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 105",
      "voltage_class": "66kV",
      "no": "105",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 3.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 76,変栃木県 154kV 4,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 106",
      "voltage_class": "66kV",
      "no": "106",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 2.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 76,変栃木県 154kV 4,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 107",
      "voltage_class": "66kV",
      "no": "107",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 1.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 13,栃木県 66kV 76,変栃木県 154kV 4,変\n栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 108",
      "voltage_class": "66kV",
      "no": "108",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 1.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 5,栃木県 154kV 6,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 109",
      "voltage_class": "66kV",
      "no": "109",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 1.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 5,栃木県 154kV 6,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 110",
      "voltage_class": "66kV",
      "no": "110",
      "name": "小宅連系線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 138.0,
      "capacity_op_mw": 92.0,
      "constraint_type": "熱容量",
      "flow_direction": "小宅分岐 → 発電所",
      "forecast_flow_mw": -35.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 46.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 38,栃木県 66kV 37,変栃木県 154kV 5,栃\n木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 111",
      "voltage_class": "66kV",
      "no": "111",
      "name": "赤羽連系線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "赤羽分岐 → 発電所",
      "forecast_flow_mw": -5.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 38,栃木県 66kV 37,変栃木県 154kV 5,栃\n木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 112",
      "voltage_class": "66kV",
      "no": "112",
      "name": "清水線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "清水分岐 → 清水",
      "forecast_flow_mw": -55.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 38,栃木県 66kV 37,変栃木県 154kV 5,栃\n木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 113",
      "voltage_class": "66kV",
      "no": "113",
      "name": "真岡線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "真岡分岐 → 二宮",
      "forecast_flow_mw": -30.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 38,栃木県 66kV 37,変栃木県 154kV 5,栃\n木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 114",
      "voltage_class": "66kV",
      "no": "114",
      "name": "土屋真岡線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "土屋真岡分岐 → 需要家",
      "forecast_flow_mw": 2.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 38,栃木県 66kV 37,変栃木県 154kV 5,栃\n木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 115",
      "voltage_class": "66kV",
      "no": "115",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 208.0,
      "capacity_op_mw": 118.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 19.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 90.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 5,栃木県 154kV 6,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 116",
      "voltage_class": "66kV",
      "no": "116",
      "name": "長田線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "長田分岐 → 長田",
      "forecast_flow_mw": -41.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 5,栃木県 154kV 6,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 117",
      "voltage_class": "66kV",
      "no": "117",
      "name": "石橋線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "石橋分岐 → 石橋",
      "forecast_flow_mw": -62.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 46,栃木県 154kV 12,変茨城県 154kV 2,変\n基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 123",
      "voltage_class": "66kV",
      "no": "123",
      "name": "栃木線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "栃木分岐 → 栃木",
      "forecast_flow_mw": -52.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 124",
      "voltage_class": "66kV",
      "no": "124",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 2.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,\n基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 125",
      "voltage_class": "66kV",
      "no": "125",
      "name": "南小山線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "南小山分岐 → 南小山",
      "forecast_flow_mw": -13.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 131",
      "voltage_class": "66kV",
      "no": "131",
      "name": "古河線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "古河分岐 → 古河",
      "forecast_flow_mw": 2.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 132",
      "voltage_class": "66kV",
      "no": "132",
      "name": "下都賀線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 294.0,
      "capacity_op_mw": 167.0,
      "constraint_type": "熱容量",
      "flow_direction": "葛生 → 宮町",
      "forecast_flow_mw": -45.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 127.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 66kV 61,変栃木県 154kV 7,変茨城県 154kV 2,\n変基幹 275kV 4-1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 133",
      "voltage_class": "66kV",
      "no": "133",
      "name": "海老瀬線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "海老瀬分岐 → 海老瀬",
      "forecast_flow_mw": -10.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 7,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 138",
      "voltage_class": "66kV",
      "no": "138",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 1.0,
      "capacity_equip_mw": 104.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": -9.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#2",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 140",
      "voltage_class": "66kV",
      "no": "140",
      "name": "山辺線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "山辺分岐 → 山辺",
      "forecast_flow_mw": -10.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 141",
      "voltage_class": "66kV",
      "no": "141",
      "name": "葉鹿線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "葉鹿分岐 → 葉鹿",
      "forecast_flow_mw": -34.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 142",
      "voltage_class": "66kV",
      "no": "142",
      "name": "小俣連絡線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "小俣分岐 → 需要家",
      "forecast_flow_mw": 1.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 143",
      "voltage_class": "66kV",
      "no": "143",
      "name": "多々良川線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "佐野 → うずら",
      "forecast_flow_mw": -22.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 7,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 144",
      "voltage_class": "66kV",
      "no": "144",
      "name": "館林線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 104.0,
      "constraint_type": "熱容量",
      "flow_direction": "佐野 → 青柳",
      "forecast_flow_mw": -24.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 80.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 7,変茨城県 154kV 2,変基幹 275kV 4-\n1,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 145",
      "voltage_class": "66kV",
      "no": "145",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 57.0,
      "constraint_type": "熱容量",
      "flow_direction": "需要家分岐 → 需要家",
      "forecast_flow_mw": 14.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 45.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "変栃木県 154kV 5,栃木県 154kV 6,変栃木県 154kV 2,\n変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 66kV 149",
      "voltage_class": "66kV",
      "no": "149",
      "name": "三依線",
      "voltage_kv": 66.0,
      "circuits": 1.0,
      "capacity_equip_mw": 32.0,
      "capacity_op_mw": 32.0,
      "constraint_type": "熱容量",
      "flow_direction": "三依分岐 → 需要家",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": false,
      "n1_raw": "不可#2",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tochigi",
      "region": "栃木県",
      "grid_pref": "栃木県",
      "external_id": "栃木県 22kV 1",
      "voltage_class": "22kV",
      "no": "1",
      "name": "塩原特配線",
      "voltage_kv": null,
      "circuits": 2.0,
      "capacity_equip_mw": 20.0,
      "capacity_op_mw": 15.0,
      "constraint_type": "熱容量",
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": 0.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可#4",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": "対象",
      "upper_grid": "栃木県 66kV 6,栃木県 66kV 5,変栃木県 154kV 1,栃木\n県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
      "notes": null
    }
  ]
}