{
  "pdf_key": "tokyo23",
  "region": "東京都（23区）",
  "grid_pref": "東京都",
  "source_date": "2026-04-23",
  "published_date": "2026-04-30",
  "operator": "東京電力パワーグリッド",
  "substations": [
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 1",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "1",
      "name": "戸田",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 451.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 74.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 119.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 2",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "2",
      "name": "花畑",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 4,
      "capacity_equip_mw": 750.0,
      "capacity_op_mw": 664.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 135.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 48.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 3",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "3",
      "name": "常盤台",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 453.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 121.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 117.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 4",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "4",
      "name": "江戸川",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 2,
      "capacity_equip_mw": 300.0,
      "capacity_op_mw": 171.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 38.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 114.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 5",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "5",
      "name": "田端",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 550.0,
      "capacity_op_mw": 389.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 83.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 133.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 6",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "6",
      "name": "豊島",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 154.0,
      "units": 3,
      "capacity_equip_mw": 900.0,
      "capacity_op_mw": 674.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 121.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 181.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 9",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "9",
      "name": "角筈",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 450.0,
      "capacity_op_mw": 339.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 66.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 88.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 10",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "10",
      "name": "常盤橋",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 450.0,
      "capacity_op_mw": 335.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 53.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 92.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 11",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "11",
      "name": "小松川",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 446.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 64.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 124.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 12",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "12",
      "name": "和田堀",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 453.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 82.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 117.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 13",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "13",
      "name": "八重洲",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 450.0,
      "capacity_op_mw": 338.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 67.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 89.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 14",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "14",
      "name": "北新橋",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 450.0,
      "capacity_op_mw": 340.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 47.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 87.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 139,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 15",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "15",
      "name": "城南",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 154.0,
      "units": 3,
      "capacity_equip_mw": 900.0,
      "capacity_op_mw": 679.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 35.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 176.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 16",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "16",
      "name": "千歳",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 4,
      "capacity_equip_mw": 800.0,
      "capacity_op_mw": 676.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 180.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 84.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 17",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "17",
      "name": "江東",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 154.0,
      "units": 3,
      "capacity_equip_mw": 1200.0,
      "capacity_op_mw": 846.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 136.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 294.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 18",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "18",
      "name": "北渋谷",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 450.0,
      "capacity_op_mw": 340.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 81.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 87.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 19",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "19",
      "name": "南新橋",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 450.0,
      "capacity_op_mw": 340.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 43.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 87.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 139,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 20",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "20",
      "name": "戸越",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 300.0,
      "capacity_op_mw": 226.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 42.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 59.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 92,基幹 275kV 144",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 21",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "21",
      "name": "南大田",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 454.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 133.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 116.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 22",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "22",
      "name": "上野",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 66.0,
      "units": 2,
      "capacity_equip_mw": 900.0,
      "capacity_op_mw": 670.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 110.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 185.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 23",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "23",
      "name": "墨東",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 900.0,
      "capacity_op_mw": 682.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 183.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 173.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 24",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "24",
      "name": "東新宿",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 66.0,
      "units": 2,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 342.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 70.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 228.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 25",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "25",
      "name": "水道橋",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 900.0,
      "capacity_op_mw": 668.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 165.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 187.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 26",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "26",
      "name": "新宿",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 454.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 93.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 116.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 27",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "27",
      "name": "東内幸町",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 900.0,
      "capacity_op_mw": 681.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 120.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 174.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 28",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "28",
      "name": "世田谷",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 900.0,
      "capacity_op_mw": 683.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 183.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 172.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 29",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "29",
      "name": "高輪",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 900.0,
      "capacity_op_mw": 680.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 152.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 175.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 30",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "30",
      "name": "永代橋",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 66.0,
      "units": 2,
      "capacity_equip_mw": 900.0,
      "capacity_op_mw": 682.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 160.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 173.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 31",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "31",
      "name": "大井ふ頭",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 154.0,
      "units": 3,
      "capacity_equip_mw": 900.0,
      "capacity_op_mw": 678.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 114.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 177.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 139,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 154kV 32",
      "type": "bulk",
      "voltage_class": "154kV",
      "no": "32",
      "name": "天王洲",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 4,
      "capacity_equip_mw": 800.0,
      "capacity_op_mw": 682.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 95.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 78.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 66kV 1",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "1",
      "name": "戸田",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 451.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 74.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 119.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 66kV 3",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "3",
      "name": "江戸川",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 2,
      "capacity_equip_mw": 300.0,
      "capacity_op_mw": 171.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 38.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 114.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 66kV 4",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "4",
      "name": "花畑",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 4,
      "capacity_equip_mw": 750.0,
      "capacity_op_mw": 664.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 135.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 48.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 66kV 5",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "5",
      "name": "練馬",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 900.0,
      "capacity_op_mw": 682.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 209.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 173.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 66kV 9",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "9",
      "name": "小松川",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 446.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 64.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 124.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 66kV 10",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "10",
      "name": "和田堀",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 453.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 82.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 117.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 66kV 12",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "12",
      "name": "江東",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 500.0,
      "capacity_op_mw": 277.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 118.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 198.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 66kV 13",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "13",
      "name": "千歳",
      "voltage_primary_kv": 154.0,
      "voltage_secondary_kv": 66.0,
      "units": 4,
      "capacity_equip_mw": 800.0,
      "capacity_op_mw": 676.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 180.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 84.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 66kV 16",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "16",
      "name": "池上",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 900.0,
      "capacity_op_mw": 680.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 132.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 175.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 66kV 17",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "17",
      "name": "城南",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 454.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 97.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 116.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 66kV 18",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "18",
      "name": "豊島",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 600.0,
      "capacity_op_mw": 448.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 109.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 122.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 66kV 19",
      "type": "bulk",
      "voltage_class": "66kV",
      "no": "19",
      "name": "新豊洲",
      "voltage_primary_kv": 275.0,
      "voltage_secondary_kv": 66.0,
      "units": 3,
      "capacity_equip_mw": 900.0,
      "capacity_op_mw": 673.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": 144.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 182.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 1",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "1",
      "name": "常盤橋中間",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 128.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 2",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "2",
      "name": "神田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 171.0,
      "capacity_op_mw": 68.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 68.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 3",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "3",
      "name": "上大手町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 171.0,
      "capacity_op_mw": 68.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 68.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 4",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "4",
      "name": "永代橋中間",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 114.0,
      "capacity_op_mw": 68.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 68.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 5",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "5",
      "name": "八重洲中間",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 128.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 6",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "6",
      "name": "南鞘町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 114.0,
      "capacity_op_mw": 68.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 68.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 7",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "7",
      "name": "築地",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 128.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 8",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "8",
      "name": "馬場先",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 128.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 139,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 9",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "9",
      "name": "北新橋中間",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 171.0,
      "capacity_op_mw": 68.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 68.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 139,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 10",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "10",
      "name": "内幸町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 171.0,
      "capacity_op_mw": 68.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 68.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 11",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "11",
      "name": "麹町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 128.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 12",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "12",
      "name": "日比谷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 34.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 34.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 13",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "13",
      "name": "霞ヶ関",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 128.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 14",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "14",
      "name": "南新橋中間",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 128.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 139,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 15",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "15",
      "name": "浜松町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 86.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 139,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 16",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "16",
      "name": "高輪中間",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 171.0,
      "capacity_op_mw": 68.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 68.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 17",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "17",
      "name": "北渋谷中間",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 171.0,
      "capacity_op_mw": 68.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 68.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 18",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "18",
      "name": "天王洲中間",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 171.0,
      "capacity_op_mw": 68.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 68.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 19",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "19",
      "name": "亀戸",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 128.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 20",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "20",
      "name": "隅田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 86.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 21",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "21",
      "name": "南砂町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 128.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 22",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "22",
      "name": "錦糸町北口",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 114.0,
      "capacity_op_mw": 68.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 68.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 23",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "23",
      "name": "豊洲",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 171.0,
      "capacity_op_mw": 68.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 68.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 24",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "24",
      "name": "北千住",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 86.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 25",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "25",
      "name": "蔵前",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 114.0,
      "capacity_op_mw": 68.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 68.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 26",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "26",
      "name": "田端中間",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 143.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 27",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "27",
      "name": "新木場",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 86.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 28",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "28",
      "name": "青海",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 114.0,
      "capacity_op_mw": 68.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 68.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 29",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "29",
      "name": "有明南",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 114.0,
      "capacity_op_mw": 68.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 68.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 30",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "30",
      "name": "角筈中間",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 157.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 31",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "31",
      "name": "目白",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 68.0,
      "capacity_op_mw": 41.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 41.0,
      "cap_avail_upper_mw": 41.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 32",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "32",
      "name": "淀橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 114.0,
      "capacity_op_mw": 68.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 68.0,
      "cap_avail_upper_mw": 68.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 33",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "33",
      "name": "新宿中間",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 4,
      "capacity_equip_mw": 228.0,
      "capacity_op_mw": 68.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 68.0,
      "cap_avail_upper_mw": 68.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 34",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "34",
      "name": "稲荷台",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 86.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 35",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "35",
      "name": "西舟渡",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 86.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 51.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 36",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "36",
      "name": "南池袋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 171.0,
      "capacity_op_mw": 68.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 68.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 37",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "37",
      "name": "真砂町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 114.0,
      "capacity_op_mw": 68.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 68.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 38",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "38",
      "name": "和田堀中間",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 86.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 51.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 39",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "39",
      "name": "中村橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 86.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 51.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 40",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "40",
      "name": "鹿浜",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 86.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 41",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "41",
      "name": "戸越中間",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 128.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 92,基幹 275kV 144",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 42",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "42",
      "name": "南大田中間",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 86.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 43",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "43",
      "name": "六郷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 86.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 44",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "44",
      "name": "駒沢",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 86.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 45",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "45",
      "name": "洗足",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 2,
      "capacity_equip_mw": 86.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 92,基幹 275kV 144",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 46",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "46",
      "name": "東海町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 171.0,
      "capacity_op_mw": 68.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 68.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 47",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "47",
      "name": "空港西",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 86.0,
      "capacity_op_mw": 34.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 34.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 22kV 48",
      "type": "distribution",
      "voltage_class": "22kV",
      "no": "48",
      "name": "渋谷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": 22.0,
      "units": 3,
      "capacity_equip_mw": 128.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 1",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "1",
      "name": "水元",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 2",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "2",
      "name": "小合",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 1,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 3",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "3",
      "name": "金町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 4",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "4",
      "name": "高砂",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 5",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "5",
      "name": "北小岩",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 6",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "6",
      "name": "中小岩",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 7",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "7",
      "name": "東小岩",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 8",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "8",
      "name": "鹿骨",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 9",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "9",
      "name": "篠崎",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 76.0,
      "capacity_op_mw": 79.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 10",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "10",
      "name": "北綾瀬",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 11",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "11",
      "name": "東亀有",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 12",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "12",
      "name": "西亀有",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 13",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "13",
      "name": "青戸",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 14",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "14",
      "name": "保木間",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 15",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "15",
      "name": "内匠",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 16",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "16",
      "name": "綾瀬",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 17",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "17",
      "name": "北堀切",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 42.0,
      "capacity_op_mw": 44.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 18",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "18",
      "name": "堀切",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 19",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "19",
      "name": "渋江",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 20",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "20",
      "name": "奥戸",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 21",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "21",
      "name": "上平井",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 22",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "22",
      "name": "小岩",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 23",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "23",
      "name": "松島",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 24",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "24",
      "name": "一之江",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 25",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "25",
      "name": "小松川",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 26",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "26",
      "name": "宇喜田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 27",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "27",
      "name": "東葛西",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 28",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "28",
      "name": "長島",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 29",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "29",
      "name": "堀江",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 30",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "30",
      "name": "伊興",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 31",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "31",
      "name": "入谷町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 32",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "32",
      "name": "梅島",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 33",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "33",
      "name": "諏訪木",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 34",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "34",
      "name": "押部",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 35",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "35",
      "name": "梅田東",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 36",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "36",
      "name": "西新井",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 37",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "37",
      "name": "下沼田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 38",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "38",
      "name": "旭町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 39",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "39",
      "name": "北千住",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 40",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "40",
      "name": "河原町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 41",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "41",
      "name": "隅田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 42",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "42",
      "name": "寺島",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 43",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "43",
      "name": "玉の井",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 44",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "44",
      "name": "中川",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 45",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "45",
      "name": "向島",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 46",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "46",
      "name": "亀戸",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 47",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "47",
      "name": "福神橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 48",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "48",
      "name": "柳島",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 49",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "49",
      "name": "厩橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 50",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "50",
      "name": "船堀橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 51",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "51",
      "name": "竪川",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 52",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "52",
      "name": "十間川",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 53",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "53",
      "name": "錦糸町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 54",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "54",
      "name": "本所",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 55",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "55",
      "name": "小名木川",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 56",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "56",
      "name": "大島",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 57",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "57",
      "name": "菊川",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 58",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "58",
      "name": "南砂町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 59",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "59",
      "name": "千石町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 60",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "60",
      "name": "扇橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 61",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "61",
      "name": "砂町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 62",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "62",
      "name": "錦町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 63",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "63",
      "name": "新木場",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 85.0,
      "capacity_op_mw": 51.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 51.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 64",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "64",
      "name": "鹿浜",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 66",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "66",
      "name": "東尾久",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 67",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "67",
      "name": "町屋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 68",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "68",
      "name": "田端",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 69",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "69",
      "name": "柳田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 70",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "70",
      "name": "王子",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 71",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "71",
      "name": "南千住",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 72",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "72",
      "name": "橋場",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 73",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "73",
      "name": "上野",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 74",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "74",
      "name": "三河島",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 75",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "75",
      "name": "尾久",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 76",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "76",
      "name": "日暮里",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 77",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "77",
      "name": "根岸",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 78",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "78",
      "name": "浅草",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 79",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "79",
      "name": "松葉町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 80",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "80",
      "name": "蔵前",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 81",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "81",
      "name": "稲荷町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 82",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "82",
      "name": "小島",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 83",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "83",
      "name": "竹町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 84",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "84",
      "name": "豊島町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 85",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "85",
      "name": "新和泉町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 86",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "86",
      "name": "蠣浜",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 87",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "87",
      "name": "浜町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 88",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "88",
      "name": "芳町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 89",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "89",
      "name": "岩本町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 90",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "90",
      "name": "神田東口",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 91",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "91",
      "name": "須田町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 92",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "92",
      "name": "神田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 93",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "93",
      "name": "本銀町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 94",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "94",
      "name": "通町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 95",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "95",
      "name": "西茅場",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 96",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "96",
      "name": "茅場町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 97",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "97",
      "name": "南鞘町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 20.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 98",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "98",
      "name": "江戸橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 99",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "99",
      "name": "西八丁堀",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 100",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "100",
      "name": "鍛冶橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 101",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "101",
      "name": "白魚橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 102",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "102",
      "name": "新富",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 103",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "103",
      "name": "福住",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 104",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "104",
      "name": "深川",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 105",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "105",
      "name": "枝川町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 106",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "106",
      "name": "有明町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 107",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "107",
      "name": "晴海",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 85.0,
      "capacity_op_mw": 89.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 108",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "108",
      "name": "月島",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 109",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "109",
      "name": "築地",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 110",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "110",
      "name": "東銀座",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 111",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "111",
      "name": "南木挽町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 112",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "112",
      "name": "西銀座",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 113",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "113",
      "name": "赤羽",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 114",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "114",
      "name": "岩渕",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 115",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "115",
      "name": "下十条",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 116",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "116",
      "name": "浮間",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 117",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "117",
      "name": "袋町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 9.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 118",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "118",
      "name": "西赤羽",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 119",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "119",
      "name": "稲荷台局配",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 20.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 120",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "120",
      "name": "北園",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 121",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "121",
      "name": "庚申塚",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 85.0,
      "capacity_op_mw": 89.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 122",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "122",
      "name": "上富士",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 123",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "123",
      "name": "本郷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 124",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "124",
      "name": "巣鴨",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 125",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "125",
      "name": "花園",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 126",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "126",
      "name": "板橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 127",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "127",
      "name": "湯島",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 128",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "128",
      "name": "白山",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 129",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "129",
      "name": "氷川",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 130",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "130",
      "name": "西巣鴨",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 131",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "131",
      "name": "東池袋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 132",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "132",
      "name": "外神田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 133",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "133",
      "name": "お茶の水",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 134",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "134",
      "name": "駿河台",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 135",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "135",
      "name": "神保町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 136",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "136",
      "name": "戸崎",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 137",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "137",
      "name": "春日",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 138",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "138",
      "name": "飯田橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 139,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 139",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "139",
      "name": "柏木",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 140",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "140",
      "name": "西舟渡",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 141",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "141",
      "name": "蓮根",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 142",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "142",
      "name": "志村",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 143",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "143",
      "name": "小豆沢",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 144",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "144",
      "name": "中台",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 145",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "145",
      "name": "前野",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 146",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "146",
      "name": "高島平",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 147",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "147",
      "name": "白子",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 148",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "148",
      "name": "徳丸",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 149",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "149",
      "name": "西台",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 150",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "150",
      "name": "西板橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 151",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "151",
      "name": "中丸",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 152",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "152",
      "name": "要町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 153",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "153",
      "name": "日之出",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 154",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "154",
      "name": "音羽",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 155",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "155",
      "name": "新小川町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 156",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "156",
      "name": "一ツ橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 157",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "157",
      "name": "丸の内",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 158",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "158",
      "name": "東内幸町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 159",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "159",
      "name": "日比谷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 160",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "160",
      "name": "内幸町局",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 161",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "161",
      "name": "霞ヶ関",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 162",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "162",
      "name": "久保町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 163",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "163",
      "name": "新橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 164",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "164",
      "name": "愛宕",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 165",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "165",
      "name": "葵町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 166",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "166",
      "name": "鶴巻町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 167",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "167",
      "name": "市ヶ谷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 168",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "168",
      "name": "牛込",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 169",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "169",
      "name": "九段",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 170",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "170",
      "name": "三番町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 85.0,
      "capacity_op_mw": 89.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 171",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "171",
      "name": "番町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 139,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 172",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "172",
      "name": "麹町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 173",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "173",
      "name": "永田町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 139,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 174",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "174",
      "name": "浜松町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 139,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 175",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "175",
      "name": "南新橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 139,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 176",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "176",
      "name": "南浜橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 177",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "177",
      "name": "田町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 139,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 178",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "178",
      "name": "清正公前",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 85.0,
      "capacity_op_mw": 89.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 179",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "179",
      "name": "西芝浦",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 180",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "180",
      "name": "芝浦",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 181",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "181",
      "name": "光が丘",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 182",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "182",
      "name": "田柄",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 183",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "183",
      "name": "小茂根",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 184",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "184",
      "name": "江古田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 29.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 185",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "185",
      "name": "千早",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 186",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "186",
      "name": "南池袋局配",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 85.0,
      "capacity_op_mw": 89.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 187",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "187",
      "name": "早稲田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 188",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "188",
      "name": "河田町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 189",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "189",
      "name": "北戸山",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 190",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "190",
      "name": "目白",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 191",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "191",
      "name": "西落合",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 29.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 192",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "192",
      "name": "上高田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 193",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "193",
      "name": "豊玉",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 194",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "194",
      "name": "練馬",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 195",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "195",
      "name": "谷原",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 196",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "196",
      "name": "大泉",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 197",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "197",
      "name": "西大泉",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 198",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "198",
      "name": "石神井",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 14.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 199",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "199",
      "name": "南田中",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 200",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "200",
      "name": "南泉",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 201",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "201",
      "name": "関町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 202",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "202",
      "name": "今川",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 203",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "203",
      "name": "下井草",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 204",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "204",
      "name": "大和町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 205",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "205",
      "name": "野方",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 206",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "206",
      "name": "中野",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 14.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 207",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "207",
      "name": "東中野",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 208",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "208",
      "name": "淀橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 209",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "209",
      "name": "北新宿",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 210",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "210",
      "name": "戸山",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 211",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "211",
      "name": "角筈",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 212",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "212",
      "name": "番衆",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 213",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "213",
      "name": "左門町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 214",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "214",
      "name": "荒木町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 215",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "215",
      "name": "信濃町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 216",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "216",
      "name": "赤坂",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 217",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "217",
      "name": "青山",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 218",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "218",
      "name": "六本木",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 219",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "219",
      "name": "飯倉",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 220",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "220",
      "name": "麻布",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 85.0,
      "capacity_op_mw": 89.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 221",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "221",
      "name": "二の橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 222",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "222",
      "name": "台町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 223",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "223",
      "name": "元麻布",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 224",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "224",
      "name": "南青山",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 225",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "225",
      "name": "原宿",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 226",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "226",
      "name": "千駄ヶ谷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 227",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "227",
      "name": "御苑前",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 228",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "228",
      "name": "追分",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 229",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "229",
      "name": "西新宿",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 230",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "230",
      "name": "代々木",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 231",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "231",
      "name": "北渋谷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 232",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "232",
      "name": "初台",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 233",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "233",
      "name": "宇田川",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 234",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "234",
      "name": "青葉町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 42.0,
      "capacity_op_mw": 44.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 235",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "235",
      "name": "金王坂",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 236",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "236",
      "name": "並木橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 237",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "237",
      "name": "広尾",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 238",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "238",
      "name": "渋谷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 240",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "240",
      "name": "上大崎",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 241",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "241",
      "name": "五反田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 242",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "242",
      "name": "東品川",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 243",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "243",
      "name": "鮫洲",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 245",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "245",
      "name": "東大崎",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 92,基幹 275kV 144",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 246",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "246",
      "name": "大崎",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 92,基幹 275kV 144",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 247",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "247",
      "name": "西五反田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 248",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "248",
      "name": "目黒",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹\n500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 249",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "249",
      "name": "恵比寿",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 250",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "250",
      "name": "桜ヶ丘",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 251",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "251",
      "name": "上通",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 252",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "252",
      "name": "神泉町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 253",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "253",
      "name": "富ヶ谷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 255",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "255",
      "name": "東北沢",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 256",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "256",
      "name": "笹塚",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 257",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "257",
      "name": "広町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 258",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "258",
      "name": "南中野",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 259",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "259",
      "name": "阿佐谷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 14.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 260",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "260",
      "name": "上荻",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 261",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "261",
      "name": "荻窪",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 262",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "262",
      "name": "大宮前",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 263",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "263",
      "name": "仲御徒町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 85.0,
      "capacity_op_mw": 89.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 264",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "264",
      "name": "成宗",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 265",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "265",
      "name": "和田堀局配",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 85.0,
      "capacity_op_mw": 89.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 29.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 266",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "266",
      "name": "高井戸",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 14.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 267",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "267",
      "name": "千歳",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 268",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "268",
      "name": "祖師谷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 269",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "269",
      "name": "八幡山",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 29.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 270",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "270",
      "name": "上北沢",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 92,基幹 275kV 144",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 271",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "271",
      "name": "松原",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 272",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "272",
      "name": "代沢",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 273",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "273",
      "name": "東世田谷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 92,基幹 275kV 144",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 274",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "274",
      "name": "池尻",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 275",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "275",
      "name": "三軒茶屋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 276",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "276",
      "name": "駒沢",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 277",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "277",
      "name": "祐天寺",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 278",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "278",
      "name": "鷹番",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 279",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "279",
      "name": "月光町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 280",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "280",
      "name": "碑文谷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 281",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "281",
      "name": "平町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 92,基幹 275kV 144",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 282",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "282",
      "name": "自由ヶ丘",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 283",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "283",
      "name": "等々力",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 284",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "284",
      "name": "世田谷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 285",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "285",
      "name": "弦巻",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 286",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "286",
      "name": "千歳船橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 287",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "287",
      "name": "成城",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 19.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 288",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "288",
      "name": "上用賀",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 289",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "289",
      "name": "用賀",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 290",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "290",
      "name": "尾山台",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 291",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "291",
      "name": "大岡山",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 92,基幹 275kV 144",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 292",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "292",
      "name": "洗足",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 92,基幹 275kV 144",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 293",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "293",
      "name": "南荏原",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 92,基幹 275kV 144",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 294",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "294",
      "name": "戸越",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 92,基幹 275kV 144",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 295",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "295",
      "name": "二葉町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 296",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "296",
      "name": "大井",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 297",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "297",
      "name": "荏原",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 28.0,
      "capacity_op_mw": 29.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 298",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "298",
      "name": "馬込",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 299",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "299",
      "name": "南馬込",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 300",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "300",
      "name": "久ヶ原",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 52.0,
      "capacity_op_mw": 54.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 301",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "301",
      "name": "田園調布",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 302",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "302",
      "name": "下丸子",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 303",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "303",
      "name": "矢口",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 304",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "304",
      "name": "蓮沼",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 305",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "305",
      "name": "堤方",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 306",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "306",
      "name": "新井宿",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 307",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "307",
      "name": "大森",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 308",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "308",
      "name": "南海橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 47.0,
      "capacity_op_mw": 49.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 309",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "309",
      "name": "森ヶ崎",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 310",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "310",
      "name": "梅屋敷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 311",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "311",
      "name": "本蒲田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 312",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "312",
      "name": "西蒲田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 42.0,
      "capacity_op_mw": 44.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 14.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 313",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "313",
      "name": "道塚",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 314",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "314",
      "name": "蒲田",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 19.0,
      "capacity_op_mw": 19.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 9.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 315",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "315",
      "name": "六郷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 20.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 316",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "316",
      "name": "南郷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 317",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "317",
      "name": "糀谷",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 319",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "319",
      "name": "天空橋",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 320",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "320",
      "name": "豊洲１号",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 1,
      "capacity_equip_mw": 9.0,
      "capacity_op_mw": 9.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 10.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 321",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "321",
      "name": "東海町",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 3,
      "capacity_equip_mw": 171.0,
      "capacity_op_mw": 136.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 136.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 322",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "322",
      "name": "青海",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 114.0,
      "capacity_op_mw": 68.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 68.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 323",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "323",
      "name": "空港５１号",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 4,
      "capacity_equip_mw": 5.0,
      "capacity_op_mw": 5.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 5.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 324",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "324",
      "name": "台場",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 57.0,
      "capacity_op_mw": 59.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 29.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "変東京都（23区） 配電用変電所 325",
      "type": "distribution",
      "voltage_class": "配電用変電所",
      "no": "325",
      "name": "木挽町（局配）",
      "voltage_primary_kv": null,
      "voltage_secondary_kv": null,
      "units": 2,
      "capacity_equip_mw": 38.0,
      "capacity_op_mw": 39.0,
      "constraint_type": "熱容量",
      "forecast_flow_mw": null,
      "cap_avail_mw": 19.0,
      "cap_avail_upper_mw": 0.0,
      "n1_eligible": false,
      "n1_raw": "不可",
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    }
  ],
  "transmission_lines": [
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 1",
      "voltage_class": "154kV",
      "no": "1",
      "name": "常盤台線",
      "voltage_kv": 154.0,
      "circuits": 3.0,
      "capacity_equip_mw": 490.0,
      "capacity_op_mw": 438.0,
      "constraint_type": "熱容量",
      "flow_direction": "戸田 → 常盤台",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 52.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 2",
      "voltage_class": "154kV",
      "no": "2",
      "name": "志木線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 890.0,
      "capacity_op_mw": 870.0,
      "constraint_type": "熱容量",
      "flow_direction": "南川越 → 戸田",
      "forecast_flow_mw": 74.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 20.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 3",
      "voltage_class": "154kV",
      "no": "3",
      "name": "戸田線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 1506.0,
      "capacity_op_mw": 962.0,
      "constraint_type": "熱容量",
      "flow_direction": "笹目線分岐 → 戸田",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 544.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 4",
      "voltage_class": "154kV",
      "no": "4",
      "name": "潮止線1・2L",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 512.0,
      "capacity_op_mw": 290.0,
      "constraint_type": "熱容量",
      "flow_direction": "北葛飾 → 花畑",
      "forecast_flow_mw": 67.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 222.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 5",
      "voltage_class": "154kV",
      "no": "5",
      "name": "花畑線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 966.0,
      "capacity_op_mw": 483.0,
      "constraint_type": "熱容量",
      "flow_direction": "亀戸線分岐 → 花畑",
      "forecast_flow_mw": 39.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 483.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 6",
      "voltage_class": "154kV",
      "no": "6",
      "name": "花畑江戸川線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 226.0,
      "capacity_op_mw": 208.0,
      "constraint_type": "熱容量",
      "flow_direction": "花畑 → 江戸川",
      "forecast_flow_mw": 38.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 18.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 7",
      "voltage_class": "154kV",
      "no": "7",
      "name": "豊常線",
      "voltage_kv": 154.0,
      "circuits": 3.0,
      "capacity_equip_mw": 471.0,
      "capacity_op_mw": 471.0,
      "constraint_type": "熱容量",
      "flow_direction": "豊島 → 常盤台",
      "forecast_flow_mw": 121.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 125,基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 8",
      "voltage_class": "154kV",
      "no": "8",
      "name": "北千代田線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 512.0,
      "capacity_op_mw": 290.0,
      "constraint_type": "熱容量",
      "flow_direction": "鳩ケ谷 → 田端",
      "forecast_flow_mw": 52.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 222.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 9",
      "voltage_class": "154kV",
      "no": "9",
      "name": "南千代田線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 217.0,
      "capacity_op_mw": 142.0,
      "constraint_type": "熱容量",
      "flow_direction": "田端 → 真砂町",
      "forecast_flow_mw": 10.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 75.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 10",
      "voltage_class": "154kV",
      "no": "10",
      "name": "田端線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 504.0,
      "capacity_op_mw": 343.0,
      "constraint_type": "熱容量",
      "flow_direction": "鳩ケ谷 → 田端",
      "forecast_flow_mw": 52.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 161.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 11",
      "voltage_class": "154kV",
      "no": "11",
      "name": "送電線",
      "voltage_kv": 154.0,
      "circuits": 3.0,
      "capacity_equip_mw": 508.0,
      "capacity_op_mw": 508.0,
      "constraint_type": "熱容量",
      "flow_direction": "豊島 → 北新橋",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 139,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 12",
      "voltage_class": "154kV",
      "no": "12",
      "name": "亀戸線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 326.0,
      "capacity_op_mw": 183.0,
      "constraint_type": "熱容量",
      "flow_direction": "北葛飾 → 亀戸",
      "forecast_flow_mw": 9.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 143.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 13",
      "voltage_class": "154kV",
      "no": "13",
      "name": "城南角筈線",
      "voltage_kv": 154.0,
      "circuits": 3.0,
      "capacity_equip_mw": 651.0,
      "capacity_op_mw": 651.0,
      "constraint_type": "熱容量",
      "flow_direction": "城南 → 角筈",
      "forecast_flow_mw": 66.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 14",
      "voltage_class": "154kV",
      "no": "14",
      "name": "和田堀角筈線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 492.0,
      "capacity_op_mw": 288.0,
      "constraint_type": "熱容量",
      "flow_direction": "和田堀 → 角筈",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 204.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 15",
      "voltage_class": "154kV",
      "no": "15",
      "name": "北常盤橋線",
      "voltage_kv": 154.0,
      "circuits": 3.0,
      "capacity_equip_mw": 716.0,
      "capacity_op_mw": 651.0,
      "constraint_type": "熱容量",
      "flow_direction": "八重洲 → 常盤橋",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 65.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 16",
      "voltage_class": "154kV",
      "no": "16",
      "name": "常盤橋線",
      "voltage_kv": 154.0,
      "circuits": 3.0,
      "capacity_equip_mw": 576.0,
      "capacity_op_mw": 416.0,
      "constraint_type": "熱容量",
      "flow_direction": "城南 → 常盤橋",
      "forecast_flow_mw": 61.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 160.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 17",
      "voltage_class": "154kV",
      "no": "17",
      "name": "小松川線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 826.0,
      "capacity_op_mw": 472.0,
      "constraint_type": "熱容量",
      "flow_direction": "北葛飾 → 小松川",
      "forecast_flow_mw": 6.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 354.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 18",
      "voltage_class": "154kV",
      "no": "18",
      "name": "南小松川線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 464.0,
      "capacity_op_mw": 298.0,
      "constraint_type": "熱容量",
      "flow_direction": "江東 → 小松川",
      "forecast_flow_mw": 64.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 166.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 19",
      "voltage_class": "154kV",
      "no": "19",
      "name": "北堀線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 432.0,
      "capacity_op_mw": 355.0,
      "constraint_type": "熱容量",
      "flow_direction": "千歳 → 和田堀",
      "forecast_flow_mw": 36.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 77.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 20",
      "voltage_class": "154kV",
      "no": "20",
      "name": "和田堀線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 880.0,
      "capacity_op_mw": 578.0,
      "constraint_type": "熱容量",
      "flow_direction": "千歳 → 和田堀",
      "forecast_flow_mw": 46.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 302.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 21",
      "voltage_class": "154kV",
      "no": "21",
      "name": "八重洲線",
      "voltage_kv": 154.0,
      "circuits": 3.0,
      "capacity_equip_mw": 369.0,
      "capacity_op_mw": 369.0,
      "constraint_type": "熱容量",
      "flow_direction": "江東 → 八重洲",
      "forecast_flow_mw": 72.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 22",
      "voltage_class": "154kV",
      "no": "22",
      "name": "送電線",
      "voltage_kv": 154.0,
      "circuits": 3.0,
      "capacity_equip_mw": 586.0,
      "capacity_op_mw": 586.0,
      "constraint_type": "熱容量",
      "flow_direction": "北新橋 → 南新橋",
      "forecast_flow_mw": 59.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 139,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 23",
      "voltage_class": "154kV",
      "no": "23",
      "name": "送電線",
      "voltage_kv": 154.0,
      "circuits": 4.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": "◇"
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 24",
      "voltage_class": "154kV",
      "no": "24",
      "name": "北渋谷線",
      "voltage_kv": 154.0,
      "circuits": 3.0,
      "capacity_equip_mw": 805.0,
      "capacity_op_mw": 669.0,
      "constraint_type": "熱容量",
      "flow_direction": "城南 → 北渋谷",
      "forecast_flow_mw": 103.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 136.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 25",
      "voltage_class": "154kV",
      "no": "25",
      "name": "北多摩線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 966.0,
      "capacity_op_mw": 483.0,
      "constraint_type": "熱容量",
      "flow_direction": "武蔵野 → 千歳",
      "forecast_flow_mw": 180.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 483.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 26",
      "voltage_class": "154kV",
      "no": "26",
      "name": "川世線",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 372.0,
      "capacity_op_mw": 208.0,
      "constraint_type": "熱容量",
      "flow_direction": "南武 → 千歳",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 164.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 92,基幹 275kV 144",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 27",
      "voltage_class": "154kV",
      "no": "27",
      "name": "送電線",
      "voltage_kv": 154.0,
      "circuits": 3.0,
      "capacity_equip_mw": 566.0,
      "capacity_op_mw": 566.0,
      "constraint_type": "熱容量",
      "flow_direction": "南新橋 → 大井ふ頭",
      "forecast_flow_mw": 114.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 139,基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 28",
      "voltage_class": "154kV",
      "no": "28",
      "name": "送電線",
      "voltage_kv": 154.0,
      "circuits": 3.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 92,基幹 275kV 144",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 29",
      "voltage_class": "154kV",
      "no": "29",
      "name": "戸越線",
      "voltage_kv": 154.0,
      "circuits": 3.0,
      "capacity_equip_mw": 456.0,
      "capacity_op_mw": 456.0,
      "constraint_type": "熱容量",
      "flow_direction": "南武 → 戸越",
      "forecast_flow_mw": -259.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 0.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 92,基幹 275kV 144",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 30",
      "voltage_class": "154kV",
      "no": "30",
      "name": "南川崎南大田線",
      "voltage_kv": 154.0,
      "circuits": 3.0,
      "capacity_equip_mw": 870.0,
      "capacity_op_mw": 580.0,
      "constraint_type": "熱容量",
      "flow_direction": "南川崎 → 南大田",
      "forecast_flow_mw": 140.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 290.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 31",
      "voltage_class": "154kV",
      "no": "31",
      "name": "潮止線3・4L",
      "voltage_kv": 154.0,
      "circuits": 2.0,
      "capacity_equip_mw": 512.0,
      "capacity_op_mw": 290.0,
      "constraint_type": "熱容量",
      "flow_direction": "北葛飾 → 花畑",
      "forecast_flow_mw": 67.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 222.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 154kV 32",
      "voltage_class": "154kV",
      "no": "32",
      "name": "送電線",
      "voltage_kv": 154.0,
      "circuits": 3.0,
      "capacity_equip_mw": null,
      "capacity_op_mw": null,
      "constraint_type": null,
      "flow_direction": null,
      "forecast_flow_mw": null,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": null,
      "n1_raw": null,
      "n1_capacity_mw": null,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 1",
      "voltage_class": "66kV",
      "no": "1",
      "name": "練馬線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 172.0,
      "capacity_op_mw": 86.0,
      "constraint_type": "熱容量",
      "flow_direction": "練馬 → 戸田",
      "forecast_flow_mw": 25.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 86.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 12",
      "voltage_class": "66kV",
      "no": "12",
      "name": "花総線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 94.0,
      "capacity_op_mw": 52.0,
      "constraint_type": "熱容量",
      "flow_direction": "花畑 → #49",
      "forecast_flow_mw": 7.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 42.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 13",
      "voltage_class": "66kV",
      "no": "13",
      "name": "奥戸線・上平井線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "江戸川 → 上平井",
      "forecast_flow_mw": 8.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 14",
      "voltage_class": "66kV",
      "no": "14",
      "name": "隅田線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 298.0,
      "capacity_op_mw": 149.0,
      "constraint_type": "熱容量",
      "flow_direction": "江戸川 → 玉の井分岐",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 149.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 15",
      "voltage_class": "66kV",
      "no": "15",
      "name": "白鳥線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 166.0,
      "capacity_op_mw": 93.0,
      "constraint_type": "熱容量",
      "flow_direction": "高砂分岐 → 江戸川",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 73.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 16",
      "voltage_class": "66kV",
      "no": "16",
      "name": "青井線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 166.0,
      "capacity_op_mw": 93.0,
      "constraint_type": "熱容量",
      "flow_direction": "花畑 → 江戸川",
      "forecast_flow_mw": 10.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 73.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 17",
      "voltage_class": "66kV",
      "no": "17",
      "name": "東亀有線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 132.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "綾瀬分岐 → 東亀有",
      "forecast_flow_mw": 10.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 58.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 18",
      "voltage_class": "66kV",
      "no": "18",
      "name": "北千住線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 244.0,
      "capacity_op_mw": 156.0,
      "constraint_type": "熱容量",
      "flow_direction": "花畑 → 北千住",
      "forecast_flow_mw": 15.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 88.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 19",
      "voltage_class": "66kV",
      "no": "19",
      "name": "足立線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 196.0,
      "capacity_op_mw": 107.0,
      "constraint_type": "熱容量",
      "flow_direction": "京北 → 花畑",
      "forecast_flow_mw": 14.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 89.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 20",
      "voltage_class": "66kV",
      "no": "20",
      "name": "東尾久線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 302.0,
      "capacity_op_mw": 165.0,
      "constraint_type": "熱容量",
      "flow_direction": "京北 → 東尾久",
      "forecast_flow_mw": 11.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 137.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 21",
      "voltage_class": "66kV",
      "no": "21",
      "name": "領家線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 168.0,
      "capacity_op_mw": 94.0,
      "constraint_type": "熱容量",
      "flow_direction": "鹿浜分岐 → 領家",
      "forecast_flow_mw": 8.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 74.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 22",
      "voltage_class": "66kV",
      "no": "22",
      "name": "鹿浜線1，2号",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 230.0,
      "capacity_op_mw": 130.0,
      "constraint_type": "熱容量",
      "flow_direction": "京北 → 鹿浜",
      "forecast_flow_mw": 22.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 100.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 23",
      "voltage_class": "66kV",
      "no": "23",
      "name": "野方線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 172.0,
      "capacity_op_mw": 86.0,
      "constraint_type": "熱容量",
      "flow_direction": "練馬 → 野方",
      "forecast_flow_mw": 21.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 86.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 24",
      "voltage_class": "66kV",
      "no": "24",
      "name": "武練線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 354.0,
      "capacity_op_mw": 236.0,
      "constraint_type": "熱容量",
      "flow_direction": "練馬 → 武蔵野",
      "forecast_flow_mw": 36.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 118.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 34",
      "voltage_class": "66kV",
      "no": "34",
      "name": "一之江線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 202.0,
      "capacity_op_mw": 133.0,
      "constraint_type": "熱容量",
      "flow_direction": "小松川 → 一之江",
      "forecast_flow_mw": 13.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 69.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 35",
      "voltage_class": "66kV",
      "no": "35",
      "name": "篠崎線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 232.0,
      "capacity_op_mw": 166.0,
      "constraint_type": "熱容量",
      "flow_direction": "小松川 → 篠崎",
      "forecast_flow_mw": -1.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 66.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 36",
      "voltage_class": "66kV",
      "no": "36",
      "name": "長島線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 122.0,
      "capacity_op_mw": 68.0,
      "constraint_type": "熱容量",
      "flow_direction": "小松川 → 長島",
      "forecast_flow_mw": 10.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 54.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 37",
      "voltage_class": "66kV",
      "no": "37",
      "name": "葛西橋線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 102.0,
      "capacity_op_mw": 60.0,
      "constraint_type": "熱容量",
      "flow_direction": "江東 → #9",
      "forecast_flow_mw": 12.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 42.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 38",
      "voltage_class": "66kV",
      "no": "38",
      "name": "船堀橋線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 88.0,
      "capacity_op_mw": 55.0,
      "constraint_type": "熱容量",
      "flow_direction": "小松川 → 船堀橋",
      "forecast_flow_mw": 2.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 33.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 39",
      "voltage_class": "66kV",
      "no": "39",
      "name": "駒沢線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 166.0,
      "capacity_op_mw": 93.0,
      "constraint_type": "熱容量",
      "flow_direction": "和田堀 → 洗足",
      "forecast_flow_mw": 20.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 73.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 92,基幹 275kV 144",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 40",
      "voltage_class": "66kV",
      "no": "40",
      "name": "都南線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 362.0,
      "capacity_op_mw": 217.0,
      "constraint_type": "熱容量",
      "flow_direction": "南武 → 駒沢分岐",
      "forecast_flow_mw": 20.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 145.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 92,基幹 275kV 144",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 41",
      "voltage_class": "66kV",
      "no": "41",
      "name": "高井戸線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 370.0,
      "capacity_op_mw": 203.0,
      "constraint_type": "熱容量",
      "flow_direction": "千歳 → 和田堀",
      "forecast_flow_mw": 15.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 167.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 46",
      "voltage_class": "66kV",
      "no": "46",
      "name": "送電線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 104.0,
      "capacity_op_mw": 60.0,
      "constraint_type": "熱容量",
      "flow_direction": "江東 → 需要家",
      "forecast_flow_mw": 9.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 44.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 47",
      "voltage_class": "66kV",
      "no": "47",
      "name": "三井・吉祥寺線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 444.0,
      "capacity_op_mw": 254.0,
      "constraint_type": "熱容量",
      "flow_direction": "三鷹台分岐 → 吉祥寺",
      "forecast_flow_mw": 42.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 190.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 48",
      "voltage_class": "66kV",
      "no": "48",
      "name": "北烏山線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 340.0,
      "capacity_op_mw": 204.0,
      "constraint_type": "熱容量",
      "flow_direction": "千歳 → 高井戸",
      "forecast_flow_mw": 48.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 136.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 49",
      "voltage_class": "66kV",
      "no": "49",
      "name": "千南線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 166.0,
      "capacity_op_mw": 93.0,
      "constraint_type": "熱容量",
      "flow_direction": "千歳 → #29",
      "forecast_flow_mw": 18.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 73.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 56",
      "voltage_class": "66kV",
      "no": "56",
      "name": "安方線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 166.0,
      "capacity_op_mw": 93.0,
      "constraint_type": "熱容量",
      "flow_direction": "池上 → 六郷",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 73.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 57",
      "voltage_class": "66kV",
      "no": "57",
      "name": "相武線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 118.0,
      "capacity_op_mw": 74.0,
      "constraint_type": "熱容量",
      "flow_direction": "池上 → #25",
      "forecast_flow_mw": 10.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 44.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 58",
      "voltage_class": "66kV",
      "no": "58",
      "name": "杉並線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 182.0,
      "capacity_op_mw": 103.0,
      "constraint_type": "熱容量",
      "flow_direction": "和田堀 → 野方",
      "forecast_flow_mw": 11.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 79.0,
      "curtailment_possible": null,
      "curtailment_target": null,
      "upper_grid": null,
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 59",
      "voltage_class": "66kV",
      "no": "59",
      "name": "千鳥線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 166.0,
      "capacity_op_mw": 93.0,
      "constraint_type": "熱容量",
      "flow_direction": "池上 → 洗足",
      "forecast_flow_mw": 12.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 73.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 60",
      "voltage_class": "66kV",
      "no": "60",
      "name": "花川線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 370.0,
      "capacity_op_mw": 203.0,
      "constraint_type": "熱容量",
      "flow_direction": "花畑 → 北堀切分岐",
      "forecast_flow_mw": 30.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 167.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 62",
      "voltage_class": "66kV",
      "no": "62",
      "name": "鹿浜線3，4号",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 230.0,
      "capacity_op_mw": 130.0,
      "constraint_type": "熱容量",
      "flow_direction": "京北 → 鹿浜",
      "forecast_flow_mw": 22.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 100.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 52",
      "notes": null
    },
    {
      "source": "TEPCO",
      "pdf_key": "tokyo23",
      "region": "東京都（23区）",
      "grid_pref": "東京都",
      "external_id": "東京都（23区） 66kV 63",
      "voltage_class": "66kV",
      "no": "63",
      "name": "横堀線",
      "voltage_kv": 66.0,
      "circuits": 2.0,
      "capacity_equip_mw": 184.0,
      "capacity_op_mw": 116.0,
      "constraint_type": "熱容量",
      "flow_direction": "東八潮 → 花畑",
      "forecast_flow_mw": 0.0,
      "cap_avail_mw": null,
      "cap_avail_upper_mw": null,
      "n1_eligible": true,
      "n1_raw": "可",
      "n1_capacity_mw": 68.0,
      "curtailment_possible": true,
      "curtailment_target": null,
      "upper_grid": "基幹 500kV 47",
      "notes": null
    }
  ]
}