{
 "version": "2026-09-30",
 "rows": [
  {
   "area": "kikan",
   "line": 7,
   "external_id": "変基幹 275kV 1-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新福島",
   "voltage_raw": "500/275",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 3000.0,
   "cap_operational_mw": 2280.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -50.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 570.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "kikan",
   "line": 8,
   "external_id": "変基幹 275kV 1-2",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新福島",
   "voltage_raw": "500/66",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 260.0,
   "cap_operational_mw": 130.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -280.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "不可 ♯２",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "kikan",
   "line": 9,
   "external_id": "変基幹 275kV 2-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新茂木",
   "voltage_raw": "500/275",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 5700.0,
   "cap_operational_mw": 4620.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -5260.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 790.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "kikan",
   "line": 10,
   "external_id": "変基幹 275kV 3-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新栃木",
   "voltage_raw": "500/275",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 1000.0,
   "cap_operational_mw": 950.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -90.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 364.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": "運用容量は500/154kVバンク、275/154kVバンクと合算"
  },
  {
   "area": "kikan",
   "line": 11,
   "external_id": "変基幹 275kV 3-2",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新栃木",
   "voltage_raw": "500/154",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 3000.0,
   "cap_operational_mw": 3204.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -5904.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 364.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": "運用容量は500/275kVバンク、275/154kVバンクと合算"
  },
  {
   "area": "kikan",
   "line": 12,
   "external_id": "変基幹 275kV 4-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新筑波",
   "voltage_raw": "500/154",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 3000.0,
   "cap_operational_mw": 2536.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 0.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 314.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "kikan",
   "line": 13,
   "external_id": "変基幹 275kV 5-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新古河",
   "voltage_raw": "500/275",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 6000.0,
   "cap_operational_mw": 5130.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 1810.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 570.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "kikan",
   "line": 14,
   "external_id": "変基幹 275kV 6-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "東群馬",
   "voltage_raw": "500/275",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 1000.0,
   "cap_operational_mw": 950.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -620.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "不可 ♯２",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kikan",
   "line": 15,
   "external_id": "変基幹 275kV 7-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新新田",
   "voltage_raw": "500/275",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 2000.0,
   "cap_operational_mw": 1140.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 870.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 760.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kikan",
   "line": 16,
   "external_id": "変基幹 275kV 8-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新岡部",
   "voltage_raw": "500/275",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 3000.0,
   "cap_operational_mw": 1710.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 900.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 1140.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kikan",
   "line": 17,
   "external_id": "変基幹 275kV 8-2",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新岡部",
   "voltage_raw": "500/154",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 2250.0,
   "cap_operational_mw": 1682.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -2616.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 450.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kikan",
   "line": 18,
   "external_id": "変基幹 275kV 9-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新榛名",
   "voltage_raw": "500/275",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 2010.0,
   "cap_operational_mw": 1528.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -750.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 380.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kikan",
   "line": 19,
   "external_id": "変基幹 275kV 10-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新信濃",
   "voltage_raw": "500/275",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 3000.0,
   "cap_operational_mw": 2280.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -10.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 570.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 500kV 75",
   "notes": null
  },
  {
   "area": "kikan",
   "line": 20,
   "external_id": "変基幹 275kV 11-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新木更津",
   "voltage_raw": "500/275",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 3000.0,
   "cap_operational_mw": 1710.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 430.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 1140.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "kikan",
   "line": 21,
   "external_id": "変基幹 275kV 12-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "房総",
   "voltage_raw": "500/275",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 4500.0,
   "cap_operational_mw": 3420.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -3250.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 850.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 500kV 47",
   "notes": "（1Bのみ別系統であり運用容量は950MW）"
  },
  {
   "area": "kikan",
   "line": 22,
   "external_id": "変基幹 275kV 13-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新佐原",
   "voltage_raw": "500/275",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 3500.0,
   "cap_operational_mw": 2262.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -680.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 1060.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 500kV 46",
   "notes": null
  },
  {
   "area": "kikan",
   "line": 23,
   "external_id": "変基幹 275kV 14-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新京葉",
   "voltage_raw": "500/275",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 4500.0,
   "cap_operational_mw": 3420.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -1140.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 850.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "kikan",
   "line": 24,
   "external_id": "変基幹 275kV 15-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新野田",
   "voltage_raw": "500/275",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 6000.0,
   "cap_operational_mw": 3420.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 2020.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 1400.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "kikan",
   "line": 25,
   "external_id": "変基幹 275kV 16-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "東山梨",
   "voltage_raw": "500/154",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 2250.0,
   "cap_operational_mw": 1705.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -1037.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 430.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kikan",
   "line": 26,
   "external_id": "変基幹 275kV 17-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新富士",
   "voltage_raw": "500/275",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 3000.0,
   "cap_operational_mw": 1710.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -1615.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 1140.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kikan",
   "line": 27,
   "external_id": "変基幹 275kV 17-2",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新富士",
   "voltage_raw": "500/154",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 1500.0,
   "cap_operational_mw": 855.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 674.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 570.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kikan",
   "line": 28,
   "external_id": "変基幹 275kV 18-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新秦野",
   "voltage_raw": "500/275",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 3000.0,
   "cap_operational_mw": 1710.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -2980.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 1140.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kikan",
   "line": 29,
   "external_id": "変基幹 275kV 18-2",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新秦野",
   "voltage_raw": "500/154",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 2250.0,
   "cap_operational_mw": 1710.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 366.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 420.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kikan",
   "line": 30,
   "external_id": "変基幹 275kV 19-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新多摩",
   "voltage_raw": "500/275",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 4000.0,
   "cap_operational_mw": 3420.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -1350.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 380.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kikan",
   "line": 31,
   "external_id": "変基幹 275kV 20-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新坂戸",
   "voltage_raw": "500/275",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 4500.0,
   "cap_operational_mw": 3420.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 2010.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 850.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kikan",
   "line": 32,
   "external_id": "変基幹 275kV 21-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新所沢",
   "voltage_raw": "500/275",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "series_66kv": false,
   "units": 5,
   "capacity_total_mw": 6000.0,
   "cap_operational_mw": 5130.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 2870.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 570.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kikan",
   "line": 33,
   "external_id": "変基幹 275kV 22-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新飯能",
   "voltage_raw": "500/275",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 3000.0,
   "cap_operational_mw": 1710.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 1740.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 1140.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kikan",
   "line": 34,
   "external_id": "変基幹 275kV 23-1",
   "order_in_id": 1,
   "prefecture": null,
   "name": "新豊洲",
   "voltage_raw": "500/275",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 275.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 3000.0,
   "cap_operational_mw": 1710.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -380.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 1140.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 7,
   "external_id": "変栃木県 154kV 1",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "那須野",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 800.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -1350.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 8,
   "external_id": "変栃木県 154kV 2",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "新栃木",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 3204.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -5904.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 364.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変基幹 275kV 3-1",
   "notes": "運用容量は500/154kVバンク、500/275kVバンクと合算"
  },
  {
   "area": "tochigi",
   "line": 9,
   "external_id": "変栃木県 154kV 3",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "河内",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 700.0,
   "cap_operational_mw": 562.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -969.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 103.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 10,
   "external_id": "変栃木県 154kV 4",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "西宇都宮",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 572.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -863.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 11,
   "external_id": "変栃木県 154kV 5",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "芳賀",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 450.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -498.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 120.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 7,栃木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 12,
   "external_id": "変栃木県 154kV 6",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "小山",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 5,
   "capacity_total_mw": 950.0,
   "cap_operational_mw": 844.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -653.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 58.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 13,
   "external_id": "変栃木県 154kV 7",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "佐野",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 452.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -549.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 118.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 14,
   "external_id": "変栃木県 154kV 8",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "野木",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -75.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 15,
   "external_id": "変栃木県 154kV 9",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "鬼怒川",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 100.0,
   "cap_operational_mw": 95.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -34.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "不可#2",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 16,
   "external_id": "変栃木県 66kV 1",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "那須野",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 800.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -1350.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 17,
   "external_id": "変栃木県 66kV 2",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "鬼怒川",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 1,
   "capacity_total_mw": 100.0,
   "cap_operational_mw": 95.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -34.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "不可#2",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 18,
   "external_id": "変栃木県 66kV 3",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "河内",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 700.0,
   "cap_operational_mw": 562.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -969.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 103.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 19,
   "external_id": "変栃木県 66kV 4",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "西宇都宮",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 572.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -863.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 20,
   "external_id": "変栃木県 66kV 5",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "芳賀",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 450.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -498.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 120.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 7,栃木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 21,
   "external_id": "変栃木県 66kV 6",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "小山",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 5,
   "capacity_total_mw": 950.0,
   "cap_operational_mw": 844.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -653.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 58.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 22,
   "external_id": "変栃木県 66kV 7",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "佐野",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 452.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -549.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 118.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 23,
   "external_id": "変栃木県 66kV 8",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "野木",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -75.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 24,
   "external_id": "変栃木県 22kV 1",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "関谷変電所",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 23.0,
   "cap_operational_mw": 14.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変栃木県 配電用変電所 3,栃木県 66kV 6,栃木県 66kV 5,変栃木県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 25,
   "external_id": "変栃木県 22kV 3",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "塩原第１",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 22kV 1,栃木県 66kV 6,栃木県 66kV 5,変栃木県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 26,
   "external_id": "変栃木県 22kV 4",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "塩原第２",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 22kV 1,栃木県 66kV 6,栃木県 66kV 5,変栃木県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 27,
   "external_id": "変栃木県 22kV 5",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "塩原第３",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 22kV 1,栃木県 66kV 6,栃木県 66kV 5,変栃木県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 28,
   "external_id": "変栃木県 配電用変電所 1",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "那須湯本",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 1,変栃木県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 29,
   "external_id": "変栃木県 配電用変電所 2",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "豊原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 30,
   "external_id": "変栃木県 配電用変電所 3",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "関谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 6,栃木県 66kV 5,変栃木県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 31,
   "external_id": "変栃木県 配電用変電所 4",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "川治",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 32,
   "external_id": "変栃木県 配電用変電所 5",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "稲沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 34.0,
   "cap_operational_mw": 35.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 3,栃木県 66kV 84,栃木県 66kV 2,変栃木県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 33,
   "external_id": "変栃木県 配電用変電所 6",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "黒磯",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 1,変栃木県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 34,
   "external_id": "変栃木県 配電用変電所 7",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "那須野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 2,変栃木県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 35,
   "external_id": "変栃木県 配電用変電所 8",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "西富山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 66kV 6,栃木県 66kV 5,変栃木県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 36,
   "external_id": "変栃木県 配電用変電所 9",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "栗山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 66kV 13,栃木県 66kV 76,変栃木県 154kV 4,栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 37,
   "external_id": "変栃木県 配電用変電所 10",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "川俣",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 2.0,
   "cap_operational_mw": 2.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 66kV 13,栃木県 66kV 76,変栃木県 154kV 4,栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 38,
   "external_id": "変栃木県 配電用変電所 11",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "大田原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 66kV 84,栃木県 66kV 2,変栃木県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 39,
   "external_id": "変栃木県 配電用変電所 12",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "石上",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 5,変栃木県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 40,
   "external_id": "変栃木県 配電用変電所 13",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "矢板",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 18,変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 41,
   "external_id": "変栃木県 配電用変電所 14",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "湯津上",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 84,栃木県 66kV 2,変栃木県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 42,
   "external_id": "変栃木県 配電用変電所 15",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "玉生",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 11,栃木県 66kV 103,栃木県 66kV 18,変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 43,
   "external_id": "変栃木県 配電用変電所 16",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "鬼怒川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 44,
   "external_id": "変栃木県 配電用変電所 17",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "所野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 13,栃木県 66kV 76,変栃木県 154kV 4,栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 45,
   "external_id": "変栃木県 配電用変電所 18",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "匠町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 66kV 13,栃木県 66kV 76,変栃木県 154kV 4,栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 46,
   "external_id": "変栃木県 配電用変電所 19",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "中禅寺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 66kV 13,栃木県 66kV 76,変栃木県 154kV 4,栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 47,
   "external_id": "変栃木県 配電用変電所 20",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "馬頭",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 4,栃木県 66kV 84,栃木県 66kV 2,変栃木県 154kV 1,栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 48,
   "external_id": "変栃木県 配電用変電所 21",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "上川井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 20,変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 49,
   "external_id": "変栃木県 配電用変電所 22",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "喜連川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 21,変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 50,
   "external_id": "変栃木県 配電用変電所 23",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "今市",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 66kV 13,栃木県 66kV 76,変栃木県 154kV 4,栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 51,
   "external_id": "変栃木県 配電用変電所 24",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "氏家",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 66kV 21,変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 52,
   "external_id": "変栃木県 配電用変電所 25",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "小室",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 18,変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 53,
   "external_id": "変栃木県 配電用変電所 26",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "大沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 13,栃木県 66kV 76,変栃木県 154kV 4,栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 54,
   "external_id": "変栃木県 配電用変電所 27",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "上殿",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 66kV 31,変栃木県 154kV 4,栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 55,
   "external_id": "変栃木県 配電用変電所 28",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "通洞",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 6.0,
   "cap_operational_mw": 6.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 66kV 13,栃木県 66kV 76,変栃木県 154kV 4,栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 56,
   "external_id": "変栃木県 配電用変電所 29",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "烏山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 20,変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 57,
   "external_id": "変栃木県 配電用変電所 30",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "徳次郎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 58,
   "external_id": "変栃木県 配電用変電所 31",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "宝積寺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 2,栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 59,
   "external_id": "変栃木県 配電用変電所 32",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "河内",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 60,
   "external_id": "変栃木県 配電用変電所 33",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "岩曽",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 61,
   "external_id": "変栃木県 配電用変電所 34",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "宝木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変栃木県 154kV 4,栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 62,
   "external_id": "変栃木県 配電用変電所 35",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "鹿沼",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 76,変栃木県 154kV 4,栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 63,
   "external_id": "変栃木県 配電用変電所 36",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "茂木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 154kV 8,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 64,
   "external_id": "変栃木県 配電用変電所 37",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "市塙",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 38,栃木県 66kV 37,変栃木県 154kV 5,栃木県 154kV 7,栃木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 65,
   "external_id": "変栃木県 配電用変電所 38",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "下高根沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変栃木県 154kV 5,栃木県 154kV 7,栃木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 66,
   "external_id": "変栃木県 配電用変電所 39",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "清原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 154kV 7,栃木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 67,
   "external_id": "変栃木県 配電用変電所 40",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "平出",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 68,
   "external_id": "変栃木県 配電用変電所 41",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "戸祭",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変栃木県 154kV 4,栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 69,
   "external_id": "変栃木県 配電用変電所 42",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "三の沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 12.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変栃木県 154kV 4,栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 70,
   "external_id": "変栃木県 配電用変電所 43",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "粟野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 35,栃木県 66kV 31,変栃木県 154kV 4,栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 71,
   "external_id": "変栃木県 配電用変電所 44",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "平石",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 72,
   "external_id": "変栃木県 配電用変電所 45",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "宿郷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 73,
   "external_id": "変栃木県 配電用変電所 46",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "宇都宮",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変栃木県 154kV 4,栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 74,
   "external_id": "変栃木県 配電用変電所 47",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "馬場通",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 75,
   "external_id": "変栃木県 配電用変電所 48",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "簗瀬町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 76,
   "external_id": "変栃木県 配電用変電所 49",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "松ヶ峰",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 77,
   "external_id": "変栃木県 配電用変電所 50",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "鶴田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変栃木県 154kV 4,栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 78,
   "external_id": "変栃木県 配電用変電所 51",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "深津",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 76,変栃木県 154kV 4,栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 79,
   "external_id": "変栃木県 配電用変電所 52",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "下栗",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 80,
   "external_id": "変栃木県 配電用変電所 53",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "江曽島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変栃木県 154kV 3,栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 81,
   "external_id": "変栃木県 配電用変電所 54",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "梅沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 82,
   "external_id": "変栃木県 配電用変電所 55",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "葛生",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 61,変栃木県 154kV 7,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 83,
   "external_id": "変栃木県 配電用変電所 56",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "田沼",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 61,変栃木県 154kV 7,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 84,
   "external_id": "変栃木県 配電用変電所 57",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "清水",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 112,栃木県 66kV 38,栃木県 66kV 37,変栃木県 154kV 5,栃木県 154kV 7,栃木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 85,
   "external_id": "変栃木県 配電用変電所 58",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "砂田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 86,
   "external_id": "変栃木県 配電用変電所 59",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "雀宮",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 66kV 34,栃木県 66kV 31,変栃木県 154kV 4,栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 87,
   "external_id": "変栃木県 配電用変電所 60",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "長田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 66kV 77,変栃木県 154kV 5,栃木県 154kV 7,栃木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 88,
   "external_id": "変栃木県 配電用変電所 61",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "壬生",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 46,栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 89,
   "external_id": "変栃木県 配電用変電所 62",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "都賀",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 31,変栃木県 154kV 4,栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 90,
   "external_id": "変栃木県 配電用変電所 63",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "真岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 66kV 112,栃木県 66kV 38,栃木県 66kV 37,変栃木県 154kV 5,栃木県 154kV 7,栃木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 91,
   "external_id": "変栃木県 配電用変電所 64",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "上郷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 92,
   "external_id": "変栃木県 配電用変電所 65",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "石橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 46,栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 93,
   "external_id": "変栃木県 配電用変電所 66",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "東山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 94,
   "external_id": "変栃木県 配電用変電所 67",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "葉鹿",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 1.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 95,
   "external_id": "変栃木県 配電用変電所 68",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "二宮",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 66kV 112,栃木県 66kV 38,栃木県 66kV 37,変栃木県 154kV 5,栃木県 154kV 7,栃木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 96,
   "external_id": "変栃木県 配電用変電所 69",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "国分寺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 97,
   "external_id": "変栃木県 配電用変電所 70",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "惣社町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 66kV 46,栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 98,
   "external_id": "変栃木県 配電用変電所 71",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "栃木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 99,
   "external_id": "変栃木県 配電用変電所 72",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "片柳",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 100,
   "external_id": "変栃木県 配電用変電所 73",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "足利",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 5.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 101,
   "external_id": "変栃木県 配電用変電所 74",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "萱橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 102,
   "external_id": "変栃木県 配電用変電所 75",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "小山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 103,
   "external_id": "変栃木県 配電用変電所 76",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "本郷町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 104,
   "external_id": "変栃木県 配電用変電所 77",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "沼和田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 105,
   "external_id": "変栃木県 配電用変電所 78",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "犬伏",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 106,
   "external_id": "変栃木県 配電用変電所 79",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "水代",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 107,
   "external_id": "変栃木県 配電用変電所 80",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "城山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変栃木県 154kV 7,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 108,
   "external_id": "変栃木県 配電用変電所 81",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "東足利",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 109,
   "external_id": "変栃木県 配電用変電所 82",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "山辺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 12.0,
   "cap_avail_upper_mw": 12.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 110,
   "external_id": "変栃木県 配電用変電所 83",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "南小山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 111,
   "external_id": "変栃木県 配電用変電所 84",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "赤麻",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変栃木県 154kV 7,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 112,
   "external_id": "変栃木県 配電用変電所 85",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "南佐野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 113,
   "external_id": "変栃木県 配電用変電所 86",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "田島町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変栃木県 154kV 7,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 114,
   "external_id": "変栃木県 配電用変電所 87",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "久保田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 115,
   "external_id": "変栃木県 配電用変電所 88",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "御厨",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 6.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 116,
   "external_id": "変栃木県 配電用変電所 89",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "東野田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 117,
   "external_id": "変栃木県 配電用変電所 90",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "乙女",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tochigi",
   "line": 118,
   "external_id": "変栃木県 配電用変電所 91",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "南赤塚",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 7,
   "external_id": "変群馬県 154kV 1",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "新新田",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 512.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -330.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 343.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 8,
   "external_id": "変群馬県 154kV 2",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "新岡部",
   "voltage_raw": "500/154",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 2250.0,
   "cap_operational_mw": 1682.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -2317.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 455.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 9,
   "external_id": "変群馬県 154kV 3",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "小松",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 160.0,
   "cap_operational_mw": 160.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -107.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 5,群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 10,
   "external_id": "変群馬県 154kV 4",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "金井",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 400.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -315.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 11,
   "external_id": "変群馬県 154kV 5",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "群馬",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 678.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -598.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 82.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 12,
   "external_id": "変群馬県 154kV 6",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "東太田",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 455.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -330.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 115.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 13,
   "external_id": "変群馬県 154kV 7",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "佐波",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 452.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -416.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 118.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 14,
   "external_id": "変群馬県 66kV 1",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "東太田",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 455.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -330.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 115.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 15,
   "external_id": "変群馬県 66kV 2",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "東毛",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 1000.0,
   "cap_operational_mw": 699.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -475.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 251.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 16,
   "external_id": "変群馬県 66kV 3",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "佐波",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 452.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -416.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 118.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 17,
   "external_id": "変群馬県 66kV 4",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "群馬",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 678.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -598.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 82.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 18,
   "external_id": "変群馬県 66kV 5",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "西毛",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 1000.0,
   "cap_operational_mw": 778.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -823.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 172.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 19,
   "external_id": "変群馬県 66kV 6",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "小松",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 160.0,
   "cap_operational_mw": 160.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -107.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 5,群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 20,
   "external_id": "変群馬県 66kV 7",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "金井",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 400.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -315.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 21,
   "external_id": "変群馬県 22kV 1",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "上里見",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 66kV 47,群馬県 66kV 45,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 22,
   "external_id": "変群馬県 22kV 3",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "高崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 42.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 42.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変群馬県 66kV 5",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 23,
   "external_id": "変群馬県 配電用変電所 1",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "片品",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 154kV 7,群馬県 154kV 3,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 24,
   "external_id": "変群馬県 配電用変電所 2",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "須田貝",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 5,群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 25,
   "external_id": "変群馬県 配電用変電所 3",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "幡谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 154kV 7,群馬県 154kV 3,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 26,
   "external_id": "変群馬県 配電用変電所 4",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "久屋原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 154kV 5,群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 27,
   "external_id": "変群馬県 配電用変電所 5",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "水上",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 2.0,
   "cap_operational_mw": 2.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 5,群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 28,
   "external_id": "変群馬県 配電用変電所 6",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "鹿野沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 5,群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 29,
   "external_id": "変群馬県 配電用変電所 7",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "薄根",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 5,群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 30,
   "external_id": "変群馬県 配電用変電所 8",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "小松",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 154kV 5,群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 31,
   "external_id": "変群馬県 配電用変電所 9",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "湯宿",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 154kV 5,群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 32,
   "external_id": "変群馬県 配電用変電所 10",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "岩室",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 5,群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 33,
   "external_id": "変群馬県 配電用変電所 11",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "森下",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 66kV 31,群馬県 66kV 30,群馬県 66kV 67,群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 34,
   "external_id": "変群馬県 配電用変電所 12",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "沼田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 5,群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 35,
   "external_id": "変群馬県 配電用変電所 13",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "中之条",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 36,
   "external_id": "変群馬県 配電用変電所 14",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "原町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 37,
   "external_id": "変群馬県 配電用変電所 15",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "草津",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 66kV 48,群馬県 66kV 47,群馬県 66kV 45,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 38,
   "external_id": "変群馬県 配電用変電所 16",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "長野原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 66kV 48,群馬県 66kV 47,群馬県 66kV 45,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 39,
   "external_id": "変群馬県 配電用変電所 17",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "北軽",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変長野県（一部） 154kV 1,埼玉県 154kV 18",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 40,
   "external_id": "変群馬県 配電用変電所 18",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "嬬恋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 66kV 48,群馬県 66kV 47,群馬県 66kV 45,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 41,
   "external_id": "変群馬県 配電用変電所 19",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "鹿沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 66kV 48,群馬県 66kV 47,群馬県 66kV 45,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 42,
   "external_id": "変群馬県 配電用変電所 20",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "神戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 66kV 22,群馬県 66kV 20,群馬県 66kV 17,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 43,
   "external_id": "変群馬県 配電用変電所 21",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "浅原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 66kV 20,群馬県 66kV 17,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 44,
   "external_id": "変群馬県 配電用変電所 22",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "桐生",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 2.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 45,
   "external_id": "変群馬県 配電用変電所 23",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "元宿",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 12.0,
   "cap_avail_upper_mw": 12.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 46,
   "external_id": "変群馬県 配電用変電所 24",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "大間々",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 47,
   "external_id": "変群馬県 配電用変電所 25",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "境野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 12.0,
   "cap_avail_upper_mw": 12.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 48,
   "external_id": "変群馬県 配電用変電所 26",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "広沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 4.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 49,
   "external_id": "変群馬県 配電用変電所 27",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "相老",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 5.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 50,
   "external_id": "変群馬県 配電用変電所 28",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "赤堀",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 66kV 17,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 51,
   "external_id": "変群馬県 配電用変電所 29",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "千貫沼",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 66kV 24,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 52,
   "external_id": "変群馬県 配電用変電所 30",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "飯土井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 66kV 24,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 53,
   "external_id": "変群馬県 配電用変電所 31",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "鳥取町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 66kV 24,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 54,
   "external_id": "変群馬県 配電用変電所 32",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "赤城",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 66kV 30,群馬県 66kV 67,群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 55,
   "external_id": "変群馬県 配電用変電所 33",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "子持",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 66kV 67,群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 56,
   "external_id": "変群馬県 配電用変電所 34",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "南橘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 66kV 24,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 57,
   "external_id": "変群馬県 配電用変電所 35",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "南渋川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 66kV 67,群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 58,
   "external_id": "変群馬県 配電用変電所 36",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "伊香保",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 59,
   "external_id": "変群馬県 配電用変電所 37",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "吉岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 60,
   "external_id": "変群馬県 配電用変電所 38",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "岩神",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 66kV 24,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 61,
   "external_id": "変群馬県 配電用変電所 39",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "総社",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 12.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 3,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 62,
   "external_id": "変群馬県 配電用変電所 40",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "保渡田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 66kV 45,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 63,
   "external_id": "変群馬県 配電用変電所 41",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "上里見",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 66kV 47,群馬県 66kV 45,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 64,
   "external_id": "変群馬県 配電用変電所 42",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "倉渕",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 66kV 47,群馬県 66kV 45,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 65,
   "external_id": "変群馬県 配電用変電所 43",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "金山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 66,
   "external_id": "変群馬県 配電用変電所 44",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "生品",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 67,
   "external_id": "変群馬県 配電用変電所 45",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "みやま",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 7.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 68,
   "external_id": "変群馬県 配電用変電所 46",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "植木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 4.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 69,
   "external_id": "変群馬県 配電用変電所 47",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "小斉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 70,
   "external_id": "変群馬県 配電用変電所 48",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "伊勢崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 71,
   "external_id": "変群馬県 配電用変電所 49",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "宮郷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 72,
   "external_id": "変群馬県 配電用変電所 50",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "駒形",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 66kV 24,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 73,
   "external_id": "変群馬県 配電用変電所 51",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "野中",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 74,
   "external_id": "変群馬県 配電用変電所 52",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "前橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 75,
   "external_id": "変群馬県 配電用変電所 53",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "曲輪町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 76,
   "external_id": "変群馬県 配電用変電所 54",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "天川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 77,
   "external_id": "変群馬県 配電用変電所 55",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "六供",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 66kV 24,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 78,
   "external_id": "変群馬県 配電用変電所 56",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "新前橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 79,
   "external_id": "変群馬県 配電用変電所 57",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "井野川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 11.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 66kV 45,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 80,
   "external_id": "変群馬県 配電用変電所 58",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "元島名",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 11.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 81,
   "external_id": "変群馬県 配電用変電所 59",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "群馬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 82,
   "external_id": "変群馬県 配電用変電所 60",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "問屋町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 66kV 45,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 83,
   "external_id": "変群馬県 配電用変電所 61",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "北高崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 66kV 45,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 84,
   "external_id": "変群馬県 配電用変電所 62",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "大類",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 85,
   "external_id": "変群馬県 配電用変電所 63",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "高崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変群馬県 66kV 5",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 86,
   "external_id": "変群馬県 配電用変電所 64",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "宮元町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変群馬県 66kV 5",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 87,
   "external_id": "変群馬県 配電用変電所 65",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "剣崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 11.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 66kV 45,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 88,
   "external_id": "変群馬県 配電用変電所 66",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "板鼻",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 66kV 71,群馬県 66kV 79,変群馬県 66kV 5",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 89,
   "external_id": "変群馬県 配電用変電所 67",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "磯部",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 66kV 71,群馬県 66kV 79,変群馬県 66kV 5",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 90,
   "external_id": "変群馬県 配電用変電所 68",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "五料",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 66kV 71,群馬県 66kV 79,変群馬県 66kV 5",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 91,
   "external_id": "変群馬県 配電用変電所 69",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "海老瀬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 10.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変栃木県 66kV 7",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 92,
   "external_id": "変群馬県 配電用変電所 70",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "楠",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変栃木県 66kV 7",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 93,
   "external_id": "変群馬県 配電用変電所 71",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "館林",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変栃木県 66kV 7",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 94,
   "external_id": "変群馬県 配電用変電所 72",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "青柳",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変栃木県 66kV 7",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 95,
   "external_id": "変群馬県 配電用変電所 73",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "うずら",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変栃木県 66kV 7",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 96,
   "external_id": "変群馬県 配電用変電所 74",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "鞍掛",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 97,
   "external_id": "変群馬県 配電用変電所 75",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "富若",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 98,
   "external_id": "変群馬県 配電用変電所 76",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "内ヶ島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 7.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 99,
   "external_id": "変群馬県 配電用変電所 77",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "坂田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 6.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 100,
   "external_id": "変群馬県 配電用変電所 78",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "太田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 7.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 101,
   "external_id": "変群馬県 配電用変電所 79",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "高林",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 8.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 102,
   "external_id": "変群馬県 配電用変電所 80",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "尾島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 103,
   "external_id": "変群馬県 配電用変電所 81",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "新田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 5.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 104,
   "external_id": "変群馬県 配電用変電所 82",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "世良田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 10.0,
   "cap_avail_upper_mw": 10.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 105,
   "external_id": "変群馬県 配電用変電所 83",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "剛志",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 106,
   "external_id": "変群馬県 配電用変電所 84",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "八斗島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "gunma",
   "line": 107,
   "external_id": "変群馬県 配電用変電所 85",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "大正寺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 108,
   "external_id": "変群馬県 配電用変電所 86",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "玉村",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変群馬県 66kV 5",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 109,
   "external_id": "変群馬県 配電用変電所 87",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "新町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 3,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 110,
   "external_id": "変群馬県 配電用変電所 88",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "倉賀野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 13.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変群馬県 66kV 5",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 111,
   "external_id": "変群馬県 配電用変電所 89",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "下和田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変群馬県 66kV 5",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 112,
   "external_id": "変群馬県 配電用変電所 90",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "藤岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 10.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変群馬県 66kV 5",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 113,
   "external_id": "変群馬県 配電用変電所 91",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "本動堂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変群馬県 66kV 5",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 114,
   "external_id": "変群馬県 配電用変電所 92",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "吉井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 66kV 54,変群馬県 66kV 5",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 115,
   "external_id": "変群馬県 配電用変電所 93",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "小舟",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 66kV 54,変群馬県 66kV 5",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 116,
   "external_id": "変群馬県 配電用変電所 94",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "北甘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 66kV 79,変群馬県 66kV 5",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 117,
   "external_id": "変群馬県 配電用変電所 95",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "下仁田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 66kV 79,変群馬県 66kV 5",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 118,
   "external_id": "変群馬県 配電用変電所 96",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "美九里",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変群馬県 66kV 5",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 119,
   "external_id": "変群馬県 配電用変電所 97",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "下久保",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 66kV 53,変群馬県 66kV 5",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 120,
   "external_id": "変群馬県 配電用変電所 98",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "上野村",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 14.0,
   "cap_operational_mw": 14.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "埼玉県 154kV 18",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 121,
   "external_id": "変群馬県 配電用変電所 99",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "荒砥",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 66kV 17,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "gunma",
   "line": 122,
   "external_id": "変群馬県 配電用変電所 100",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "高浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "群馬県 66kV 47,群馬県 66kV 45,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 7,
   "external_id": "変茨城県 154kV 1",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "那珂",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 1800.0,
   "cap_operational_mw": 1530.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 0.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "不可#1",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 8,
   "external_id": "変茨城県 154kV 2",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "新筑波",
   "voltage_raw": "500/154",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 3000.0,
   "cap_operational_mw": 2536.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 0.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 314.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 9,
   "external_id": "変茨城県 154kV 3",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "鹿島",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 512.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -100.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 343.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 10,
   "external_id": "変茨城県 154kV 4",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "水戸北部",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 200.0,
   "cap_operational_mw": 114.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -232.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 76.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 154kV 8,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 11,
   "external_id": "変茨城県 154kV 5",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "茨城",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 700.0,
   "cap_operational_mw": 554.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -469.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 111.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 12,
   "external_id": "変茨城県 154kV 6",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "西水戸",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 470.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -605.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 100.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 13,
   "external_id": "変茨城県 154kV 7",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "石岡",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 725.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -484.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 35.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 14,
   "external_id": "変茨城県 154kV 8",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "霞ヶ浦",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 700.0,
   "cap_operational_mw": 525.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -724.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 140.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 15,
   "external_id": "変茨城県 66kV 1",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "常磐",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 600.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -719.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 16,
   "external_id": "変茨城県 66kV 2",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "常総",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 5,
   "capacity_total_mw": 1300.0,
   "cap_operational_mw": 1131.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -450.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 104.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 17,
   "external_id": "変茨城県 66kV 3",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "筑波南",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 539.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -631.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 30.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 18,
   "external_id": "変茨城県 66kV 4",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "鹿島5，7，8B",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 700.0,
   "cap_operational_mw": 457.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -637.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 207.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 39,基幹 500kV 46",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 19,
   "external_id": "変茨城県 66kV 5",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "水戸北部",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 200.0,
   "cap_operational_mw": 114.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -232.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 76.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 154kV 8,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 20,
   "external_id": "変茨城県 66kV 6",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "茨城",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 555.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -469.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 15.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 21,
   "external_id": "変茨城県 66kV 7",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "西水戸",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 470.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -605.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 100.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 22,
   "external_id": "変茨城県 66kV 8",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "石岡",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 725.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -484.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 35.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 23,
   "external_id": "変茨城県 66kV 9",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "霞ヶ浦",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 482.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -724.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 88.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 24,
   "external_id": "変茨城県 66kV 10",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "鹿島6，9B",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 1,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 517.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -463.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "不可#2",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 25,
   "external_id": "変茨城県 22kV 1",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "五霞",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 26,
   "external_id": "変茨城県 22kV 2",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "筑波西部",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 28.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 28.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 27,
   "external_id": "変茨城県 配電用変電所 1",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "五浦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 66kV 1,変茨城県 66kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 28,
   "external_id": "変茨城県 配電用変電所 2",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "磯原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 1,変茨城県 66kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 29,
   "external_id": "変茨城県 配電用変電所 3",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "木皿",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 1,変茨城県 66kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 30,
   "external_id": "変茨城県 配電用変電所 4",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "大子",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 66kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 31,
   "external_id": "変茨城県 配電用変電所 5",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "手綱",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 66kV 146,変茨城県 66kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 32,
   "external_id": "変茨城県 配電用変電所 6",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "里美",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 66kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 33,
   "external_id": "変茨城県 配電用変電所 7",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "高萩",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 7,茨城県 66kV 146,変茨城県 66kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 34,
   "external_id": "変茨城県 配電用変電所 8",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "小木津",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 66kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 35,
   "external_id": "変茨城県 配電用変電所 9",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "山方",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 65,変茨城県 154kV 4,茨城県 154kV 8,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 36,
   "external_id": "変茨城県 配電用変電所 10",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "日立",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 66kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 37,
   "external_id": "変茨城県 配電用変電所 11",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "助川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 66kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 38,
   "external_id": "変茨城県 配電用変電所 12",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "北多賀",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 66kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 39,
   "external_id": "変茨城県 配電用変電所 13",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "常陸大宮",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 25,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 40,
   "external_id": "変茨城県 配電用変電所 14",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "常陸太田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 66kV 25,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 41,
   "external_id": "変茨城県 配電用変電所 15",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "真弓",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 66kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 42,
   "external_id": "変茨城県 配電用変電所 16",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "多賀",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 66kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 43,
   "external_id": "変茨城県 配電用変電所 17",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "水戸北部",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 154kV 8,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 44,
   "external_id": "変茨城県 配電用変電所 18",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "大みか",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 66kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 45,
   "external_id": "変茨城県 配電用変電所 19",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "桂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 154kV 8,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 46,
   "external_id": "変茨城県 配電用変電所 20",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "笠松",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 47,
   "external_id": "変茨城県 配電用変電所 21",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "飯田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変茨城県 154kV 6,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 48,
   "external_id": "変茨城県 配電用変電所 22",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "長砂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 49,
   "external_id": "変茨城県 配電用変電所 23",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "勝田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 10.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 50,
   "external_id": "変茨城県 配電用変電所 24",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "堀町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 85,変茨城県 154kV 6,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 51,
   "external_id": "変茨城県 配電用変電所 25",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "赤塚",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 66kV 85,変茨城県 154kV 6,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 52,
   "external_id": "変茨城県 配電用変電所 26",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "根本",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 6,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 53,
   "external_id": "変茨城県 配電用変電所 27",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "常陸海浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 54,
   "external_id": "変茨城県 配電用変電所 28",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "大町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 55,
   "external_id": "変茨城県 配電用変電所 29",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "水戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 6,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 56,
   "external_id": "変茨城県 配電用変電所 30",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "笠間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 88,変茨城県 154kV 6,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 57,
   "external_id": "変茨城県 配電用変電所 31",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "岩瀬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 126,茨城県 66kV 118,変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 58,
   "external_id": "変茨城県 配電用変電所 32",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "白梅",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 59,
   "external_id": "変茨城県 配電用変電所 33",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "見川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 66kV 86,茨城県 66kV 85,変茨城県 154kV 6,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 60,
   "external_id": "変茨城県 配電用変電所 34",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "湊",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 61,
   "external_id": "変茨城県 配電用変電所 35",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "内原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 85,変茨城県 154kV 6,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 62,
   "external_id": "変茨城県 配電用変電所 36",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "酒門東",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 66kV 74,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 63,
   "external_id": "変茨城県 配電用変電所 37",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "千波",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 66kV 74,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 64,
   "external_id": "変茨城県 配電用変電所 38",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "友部",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 89,茨城県 66kV 88,変茨城県 154kV 6,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 65,
   "external_id": "変茨城県 配電用変電所 39",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "協和",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 126,茨城県 66kV 118,変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 66,
   "external_id": "変茨城県 配電用変電所 40",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "大洗",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 67,
   "external_id": "変茨城県 配電用変電所 41",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "川島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 68,
   "external_id": "変茨城県 配電用変電所 42",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "下館",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 10.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 66kV 118,変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 69,
   "external_id": "変茨城県 配電用変電所 43",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "結城",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 70,
   "external_id": "変茨城県 配電用変電所 44",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "真壁",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 118,変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 71,
   "external_id": "変茨城県 配電用変電所 45",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "岩間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 85,変茨城県 154kV 6,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 72,
   "external_id": "変茨城県 配電用変電所 46",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "南結城",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 73,
   "external_id": "変茨城県 配電用変電所 47",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "明野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 118,変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 74,
   "external_id": "変茨城県 配電用変電所 48",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "関城",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 75,
   "external_id": "変茨城県 配電用変電所 49",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "八郷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 96,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 76,
   "external_id": "変茨城県 配電用変電所 50",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "美野里",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 92,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 77,
   "external_id": "変茨城県 配電用変電所 51",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "筑波",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 66kV 118,変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 78,
   "external_id": "変茨城県 配電用変電所 52",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "竹原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 66kV 92,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 79,
   "external_id": "変茨城県 配電用変電所 53",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "石岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 80,
   "external_id": "変茨城県 配電用変電所 54",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "古河",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 81,
   "external_id": "変茨城県 配電用変電所 55",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "牛谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 82,
   "external_id": "変茨城県 配電用変電所 56",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "諸川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 83,
   "external_id": "変茨城県 配電用変電所 57",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "五霞",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 84,
   "external_id": "変茨城県 配電用変電所 58",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "貝地",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 66kV 96,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 85,
   "external_id": "変茨城県 配電用変電所 59",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "下妻",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 86,
   "external_id": "変茨城県 配電用変電所 60",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "総和",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 87,
   "external_id": "変茨城県 配電用変電所 61",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "南古河",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 88,
   "external_id": "変茨城県 配電用変電所 62",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "八千代",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 154kV 5,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 89,
   "external_id": "変茨城県 配電用変電所 63",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "玉里",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 66kV 96,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 90,
   "external_id": "変茨城県 配電用変電所 64",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "鉾田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 99,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 91,
   "external_id": "変茨城県 配電用変電所 65",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "上山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 99,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 92,
   "external_id": "変茨城県 配電用変電所 66",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "三和",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 93,
   "external_id": "変茨城県 配電用変電所 67",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "大砂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 117,変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 94,
   "external_id": "変茨城県 配電用変電所 68",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "大穂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 66kV 117,変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 95,
   "external_id": "変茨城県 配電用変電所 69",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "神立",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 66kV 108,変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 96,
   "external_id": "変茨城県 配電用変電所 70",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "西土浦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 108,変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 97,
   "external_id": "変茨城県 配電用変電所 71",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "豊里",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 98,
   "external_id": "変茨城県 配電用変電所 72",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "大洋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 66kV 100,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 99,
   "external_id": "変茨城県 配電用変電所 73",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "猿島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 100,
   "external_id": "変茨城県 配電用変電所 74",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "木田余",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 66kV 96,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 101,
   "external_id": "変茨城県 配電用変電所 75",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "沓掛",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 102,
   "external_id": "変茨城県 配電用変電所 76",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "出島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 103,茨城県 66kV 108,変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 103,
   "external_id": "変茨城県 配電用変電所 77",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "学園都市",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 104,
   "external_id": "変茨城県 配電用変電所 78",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "東光台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 105,
   "external_id": "変茨城県 配電用変電所 79",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "大生郷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 106,
   "external_id": "変茨城県 配電用変電所 80",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "中土浦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 107,
   "external_id": "変茨城県 配電用変電所 81",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "土浦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 108,
   "external_id": "変茨城県 配電用変電所 82",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "高津",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 109,
   "external_id": "変茨城県 配電用変電所 83",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "つくば並木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 110,
   "external_id": "変茨城県 配電用変電所 84",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "飯沼川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 111,
   "external_id": "変茨城県 配電用変電所 85",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "阿見",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 112,
   "external_id": "変茨城県 配電用変電所 86",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "小野川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 113,
   "external_id": "変茨城県 配電用変電所 87",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "岩井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 114,
   "external_id": "変茨城県 配電用変電所 88",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "福岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 115,
   "external_id": "変茨城県 配電用変電所 89",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "麻生",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 150,茨城県 66kV 100,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 116,
   "external_id": "変茨城県 配電用変電所 90",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "牛久北部",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 117,
   "external_id": "変茨城県 配電用変電所 91",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "水海道",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 11.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 118,
   "external_id": "変茨城県 配電用変電所 92",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "君島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 119,
   "external_id": "変茨城県 配電用変電所 93",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "福田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 120,
   "external_id": "変茨城県 配電用変電所 94",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "菅生",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 121,
   "external_id": "変茨城県 配電用変電所 95",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "伊奈町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 122,
   "external_id": "変茨城県 配電用変電所 96",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "牛久",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 66kV 50,変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 123,
   "external_id": "変茨城県 配電用変電所 97",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "船津",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変茨城県 66kV 4,基幹 275kV 39,基幹 500kV 46",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 124,
   "external_id": "変茨城県 配電用変電所 98",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "守谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 125,
   "external_id": "変茨城県 配電用変電所 99",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "江戸崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 126,
   "external_id": "変茨城県 配電用変電所 100",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "平井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 66kV 4,基幹 275kV 39,基幹 500kV 46",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 127,
   "external_id": "変茨城県 配電用変電所 101",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "潮来",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 66kV 61,変茨城県 66kV 4,基幹 275kV 39,基幹 500kV 46",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 128,
   "external_id": "変茨城県 配電用変電所 102",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "幸田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 129,
   "external_id": "変茨城県 配電用変電所 103",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "薄倉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 50,変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 130,
   "external_id": "変茨城県 配電用変電所 104",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "北竜台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 66kV 50,変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 131,
   "external_id": "変茨城県 配電用変電所 105",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "南守谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 11.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 132,
   "external_id": "変茨城県 配電用変電所 106",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "藤代",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 1113.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 133,
   "external_id": "変茨城県 配電用変電所 107",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "神栖",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 10.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 66kV 4,基幹 275kV 39,基幹 500kV 46",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 134,
   "external_id": "変茨城県 配電用変電所 108",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "取手",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 135,
   "external_id": "変茨城県 配電用変電所 109",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "角崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 136,
   "external_id": "変茨城県 配電用変電所 110",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "竜ヶ崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 66kV 50,変茨城県 66kV 3,基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 137,
   "external_id": "変茨城県 配電用変電所 111",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "東取手",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 138,
   "external_id": "変茨城県 配電用変電所 112",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "神之池",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 66kV 57,変茨城県 66kV 10,基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 139,
   "external_id": "変茨城県 配電用変電所 113",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "波崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 57,変茨城県 66kV 10,基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 140,
   "external_id": "変茨城県 配電用変電所 114",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "南波崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 66kV 58,変茨城県 66kV 4,基幹 275kV 39,基幹 500kV 46",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 141,
   "external_id": "変茨城県 配電用変電所 115",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "銚子",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "千葉県 66kV 21,千葉県 66kV 14,変茨城県 66kV 4,基幹 275kV 39,基幹 500kV 46",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 142,
   "external_id": "変茨城県 配電用変電所 116",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "木有戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 8,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "ibaraki",
   "line": 143,
   "external_id": "変茨城県 配電用変電所 117",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "北浦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "茨城県 66kV 150,茨城県 66kV 100,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 7,
   "external_id": "変埼玉県 154kV 2",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "埼玉",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 700.0,
   "cap_operational_mw": 538.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -164.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 127.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変基幹 275kV 8-2",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 8,
   "external_id": "変埼玉県 154kV 3",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "北東京",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 6,
   "capacity_total_mw": 2400.0,
   "cap_operational_mw": 2073.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 236.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 207.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 9,
   "external_id": "変埼玉県 154kV 4",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "岩槻",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 700.0,
   "cap_operational_mw": 554.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 76.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 111.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 10,
   "external_id": "変埼玉県 154kV 5",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "南川越",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 1500.0,
   "cap_operational_mw": 1187.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 259.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 238.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 11,
   "external_id": "変埼玉県 154kV 6",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "中東京",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 1000.0,
   "cap_operational_mw": 752.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -492.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 198.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 12,
   "external_id": "変埼玉県 154kV 7",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "奥秩父",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 180.0,
   "cap_operational_mw": 147.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -82.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 24.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "埼玉県 154kV 18",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 13,
   "external_id": "変埼玉県 154kV 8",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "北葛飾",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 1350.0,
   "cap_operational_mw": 1018.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 214.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 264.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 14,
   "external_id": "変埼玉県 154kV 9",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "東八潮",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 435.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 74.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 135.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 15,
   "external_id": "変埼玉県 154kV 10",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "京北",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 682.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 118.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 173.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 16,
   "external_id": "変埼玉県 154kV 11",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "鳩ヶ谷",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 609.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 129.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 103.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 17,
   "external_id": "変埼玉県 154kV 12",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "笹目",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 454.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 74.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 116.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 18,
   "external_id": "変埼玉県 154kV 13",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "新座",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 1800.0,
   "cap_operational_mw": 1507.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 192.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 203.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 19,
   "external_id": "変埼玉県 154kV 14",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "豊岡",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 1350.0,
   "cap_operational_mw": 1026.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 201.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 256.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 20,
   "external_id": "変埼玉県 154kV 15",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "花畑",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 664.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 139.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 48.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 21,
   "external_id": "変埼玉県 154kV 16",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "武蔵野",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 679.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 228.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 81.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 22,
   "external_id": "変埼玉県 66kV 1",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "新坂戸",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 642.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -750.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 213.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 23,
   "external_id": "変埼玉県 66kV 2",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "北熊谷",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 674.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -585.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 181.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 24,
   "external_id": "変埼玉県 66kV 3",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "埼玉",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 700.0,
   "cap_operational_mw": 538.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -164.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 127.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変基幹 275kV 8-2",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 25,
   "external_id": "変埼玉県 66kV 4",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "奥秩父",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 180.0,
   "cap_operational_mw": 147.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -74.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 24.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "埼玉県 154kV 18",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 26,
   "external_id": "変埼玉県 66kV 5",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "上尾",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 677.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 91.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 178.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 27,
   "external_id": "変埼玉県 66kV 6",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "中東京",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 436.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -71.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 276.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 28,
   "external_id": "変埼玉県 66kV 7",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "岩槻",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 700.0,
   "cap_operational_mw": 554.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 89.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 111.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 29,
   "external_id": "変埼玉県 66kV 8",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "西越谷",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 678.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 22.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 177.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 30,
   "external_id": "変埼玉県 66kV 9",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "南狭山",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 1000.0,
   "cap_operational_mw": 790.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 90.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 160.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 31,
   "external_id": "変埼玉県 66kV 10",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "東八潮",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 435.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 75.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 135.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 32,
   "external_id": "変埼玉県 66kV 11",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "京北",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 44.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 33,
   "external_id": "変埼玉県 66kV 11",
   "order_in_id": 2,
   "prefecture": "埼玉県",
   "name": "京北",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 454.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 120.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 116.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 34,
   "external_id": "変埼玉県 66kV 12",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "鳩ヶ谷",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 609.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 130.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 103.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 35,
   "external_id": "変埼玉県 66kV 13",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "笹目",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 454.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 77.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 116.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 36,
   "external_id": "変埼玉県 66kV 14",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "北与野",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 342.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 102.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 228.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 37,
   "external_id": "変埼玉県 66kV 15",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "北東京",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 1,
   "capacity_total_mw": 300.0,
   "cap_operational_mw": 300.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -72.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "不可#2",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 38,
   "external_id": "変埼玉県 22kV 1",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "上吉羽",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 39,
   "external_id": "変埼玉県 22kV 2",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "腰越",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "埼玉県 154kV 18",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 40,
   "external_id": "変埼玉県 22kV 3",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "和志山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 15.0,
   "cap_operational_mw": 7.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "埼玉県 66kV 12,変埼玉県 66kV 1",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 41,
   "external_id": "変埼玉県 22kV 4",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "名栗",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "埼玉県 154kV 18",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 42,
   "external_id": "変埼玉県 22kV 5",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "向堀",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "埼玉県 154kV 18",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 43,
   "external_id": "変埼玉県 22kV 6",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "西平",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "埼玉県 154kV 18",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 44,
   "external_id": "変埼玉県 配電用変電所 1",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "北川辺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 45,
   "external_id": "変埼玉県 配電用変電所 2",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "北加須",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変基幹 275kV 8-2",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 46,
   "external_id": "変埼玉県 配電用変電所 3",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "東羽生",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変基幹 275kV 8-2",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 47,
   "external_id": "変埼玉県 配電用変電所 4",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "羽生",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変基幹 275kV 8-2",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 48,
   "external_id": "変埼玉県 配電用変電所 5",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "大竹",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変基幹 275kV 8-2",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 49,
   "external_id": "変埼玉県 配電用変電所 6",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "行田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 10.0,
   "cap_avail_upper_mw": 10.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 50,
   "external_id": "変埼玉県 配電用変電所 7",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "平戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 3.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 51,
   "external_id": "変埼玉県 配電用変電所 8",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "妻沼",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "埼玉県 66kV 21",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 52,
   "external_id": "変埼玉県 配電用変電所 9",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "熊谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 17.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 53,
   "external_id": "変埼玉県 配電用変電所 10",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "別府",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 6.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 54,
   "external_id": "変埼玉県 配電用変電所 11",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "深谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 4.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 55,
   "external_id": "変埼玉県 配電用変電所 12",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "上柴",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変基幹 275kV 8-2",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 56,
   "external_id": "変埼玉県 配電用変電所 13",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "岡部",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "埼玉県 66kV 27",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 57,
   "external_id": "変埼玉県 配電用変電所 14",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "本庄",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 8.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 58,
   "external_id": "変埼玉県 配電用変電所 15",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "今井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変群馬県 66kV 5",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 59,
   "external_id": "変埼玉県 配電用変電所 16",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "上里",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "埼玉県 154kV 5,埼玉県 154kV 4,変基幹 275kV 8-2",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 60,
   "external_id": "変埼玉県 配電用変電所 17",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "栗橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 61,
   "external_id": "変埼玉県 配電用変電所 18",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "鷲宮",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 62,
   "external_id": "変埼玉県 配電用変電所 19",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "南篠崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変基幹 275kV 8-2",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 63,
   "external_id": "変埼玉県 配電用変電所 20",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "加須",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変基幹 275kV 8-2",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 64,
   "external_id": "変埼玉県 配電用変電所 21",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "川里",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変基幹 275kV 8-2",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 65,
   "external_id": "変埼玉県 配電用変電所 22",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "吹上",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 3.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 66,
   "external_id": "変埼玉県 配電用変電所 23",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "東熊谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 11.0,
   "cap_avail_upper_mw": 11.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 67,
   "external_id": "変埼玉県 配電用変電所 24",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "江南",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "埼玉県 66kV 22,埼玉県 66kV 21",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 68,
   "external_id": "変埼玉県 配電用変電所 25",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "三ヶ尻",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "埼玉県 66kV 21",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 69,
   "external_id": "変埼玉県 配電用変電所 26",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "寄居",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "埼玉県 154kV 5,埼玉県 154kV 4,変基幹 275kV 8-2",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 70,
   "external_id": "変埼玉県 配電用変電所 27",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "共和",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "埼玉県 154kV 5,埼玉県 154kV 4,変基幹 275kV 8-2",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 71,
   "external_id": "変埼玉県 配電用変電所 28",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "上吉羽",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 72,
   "external_id": "変埼玉県 配電用変電所 29",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "幸手",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 73,
   "external_id": "変埼玉県 配電用変電所 30",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "東久喜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 74,
   "external_id": "変埼玉県 配電用変電所 31",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "久喜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 75,
   "external_id": "変埼玉県 配電用変電所 32",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "菖蒲",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 76,
   "external_id": "変埼玉県 配電用変電所 33",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "鴻巣",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変基幹 275kV 8-2",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 77,
   "external_id": "変埼玉県 配電用変電所 34",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "箕田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 12.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変基幹 275kV 8-2",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 78,
   "external_id": "変埼玉県 配電用変電所 35",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "吉見",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "埼玉県 66kV 12,変埼玉県 66kV 1",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 79,
   "external_id": "変埼玉県 配電用変電所 36",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "箭弓",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 12.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "埼玉県 66kV 15,埼玉県 66kV 98,埼玉県 66kV 97,変埼玉県 66kV 1",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 80,
   "external_id": "変埼玉県 配電用変電所 37",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "東松山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "埼玉県 66kV 15,埼玉県 66kV 98,埼玉県 66kV 97,変埼玉県 66kV 1",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 81,
   "external_id": "変埼玉県 配電用変電所 38",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "嵐山吉田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "埼玉県 66kV 21",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 82,
   "external_id": "変埼玉県 配電用変電所 39",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "小川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "埼玉県 66kV 99,埼玉県 66kV 12,変埼玉県 66kV 1",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 83,
   "external_id": "変埼玉県 配電用変電所 40",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "鉢形",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "埼玉県 66kV 17,埼玉県 66kV 99,埼玉県 66kV 12,変埼玉県 66kV 1",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 84,
   "external_id": "変埼玉県 配電用変電所 41",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "樋口",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "埼玉県 66kV 17,埼玉県 66kV 99,埼玉県 66kV 12,変埼玉県 66kV 1",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 85,
   "external_id": "変埼玉県 配電用変電所 42",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "杉戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 86,
   "external_id": "変埼玉県 配電用変電所 43",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "宮代",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 87,
   "external_id": "変埼玉県 配電用変電所 44",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "白岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 88,
   "external_id": "変埼玉県 配電用変電所 45",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "蓮田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 13.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 89,
   "external_id": "変埼玉県 配電用変電所 46",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "伊奈",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 90,
   "external_id": "変埼玉県 配電用変電所 47",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "加納",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 91,
   "external_id": "変埼玉県 配電用変電所 48",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "桶川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変基幹 275kV 8-2",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 92,
   "external_id": "変埼玉県 配電用変電所 49",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "北本",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変基幹 275kV 8-2",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 93,
   "external_id": "変埼玉県 配電用変電所 50",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "和志山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "埼玉県 66kV 12,変埼玉県 66kV 1",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 94,
   "external_id": "変埼玉県 配電用変電所 51",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "青鳥",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "埼玉県 66kV 99,埼玉県 66kV 12,変埼玉県 66kV 1",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 95,
   "external_id": "変埼玉県 配電用変電所 52",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "嵐山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "埼玉県 66kV 98,埼玉県 66kV 97,変埼玉県 66kV 1",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 96,
   "external_id": "変埼玉県 配電用変電所 53",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "腰越",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 22.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "埼玉県 154kV 18",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 97,
   "external_id": "変埼玉県 配電用変電所 54",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "山田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "埼玉県 154kV 18",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 98,
   "external_id": "変埼玉県 配電用変電所 55",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "品沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "埼玉県 154kV 18",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 99,
   "external_id": "変埼玉県 配電用変電所 56",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "両神",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "埼玉県 154kV 18",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 100,
   "external_id": "変埼玉県 配電用変電所 57",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "庄和",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 101,
   "external_id": "変埼玉県 配電用変電所 58",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "幸松",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 102,
   "external_id": "変埼玉県 配電用変電所 59",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "八木崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 103,
   "external_id": "変埼玉県 配電用変電所 60",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "慈恩寺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 11.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 104,
   "external_id": "変埼玉県 配電用変電所 61",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "南辻",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 105,
   "external_id": "変埼玉県 配電用変電所 62",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "加倉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 106,
   "external_id": "変埼玉県 配電用変電所 63",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "深作",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 107,
   "external_id": "変埼玉県 配電用変電所 64",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "下郷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 18.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 108,
   "external_id": "変埼玉県 配電用変電所 65",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "吉野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 109,
   "external_id": "変埼玉県 配電用変電所 66",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "愛宕町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変基幹 275kV 8-2",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 110,
   "external_id": "変埼玉県 配電用変電所 67",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "館橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 111,
   "external_id": "変埼玉県 配電用変電所 68",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "大石",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 112,
   "external_id": "変埼玉県 配電用変電所 69",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "平方",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 113,
   "external_id": "変埼玉県 配電用変電所 70",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "川島町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 13.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変埼玉県 66kV 1",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 114,
   "external_id": "変埼玉県 配電用変電所 71",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "北坂戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 18.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 115,
   "external_id": "変埼玉県 配電用変電所 72",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "鳩山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変埼玉県 66kV 1",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 116,
   "external_id": "変埼玉県 配電用変電所 73",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "毛呂山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変埼玉県 66kV 1",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 117,
   "external_id": "変埼玉県 配電用変電所 74",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "吾野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 118,
   "external_id": "変埼玉県 配電用変電所 75",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "名栗",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "埼玉県 154kV 18",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 119,
   "external_id": "変埼玉県 配電用変電所 76",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "秩父",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 13.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "埼玉県 154kV 18",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 120,
   "external_id": "変埼玉県 配電用変電所 77",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "楢平",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "埼玉県 154kV 18",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 121,
   "external_id": "変埼玉県 配電用変電所 78",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "松伏",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 122,
   "external_id": "変埼玉県 配電用変電所 79",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "大袋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 123,
   "external_id": "変埼玉県 配電用変電所 80",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "三野宮",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 124,
   "external_id": "変埼玉県 配電用変電所 81",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "武里",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 125,
   "external_id": "変埼玉県 配電用変電所 82",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "黒谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 126,
   "external_id": "変埼玉県 配電用変電所 83",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "大和田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 127,
   "external_id": "変埼玉県 配電用変電所 84",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "北大宮",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 89.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 29.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 128,
   "external_id": "変埼玉県 配電用変電所 85",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "あずま",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 89.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 129,
   "external_id": "変埼玉県 配電用変電所 87",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "大宮桜木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 130,
   "external_id": "変埼玉県 配電用変電所 88",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "大宮局",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 1113.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 131,
   "external_id": "変埼玉県 配電用変電所 89",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "指扇",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変埼玉県 66kV 1",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 132,
   "external_id": "変埼玉県 配電用変電所 90",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "芳野台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 11.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変埼玉県 66kV 1",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 133,
   "external_id": "変埼玉県 配電用変電所 91",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "川越",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変埼玉県 66kV 1",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 134,
   "external_id": "変埼玉県 配電用変電所 92",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "南山田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変埼玉県 66kV 1",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 135,
   "external_id": "変埼玉県 配電用変電所 93",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "西川越",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 136,
   "external_id": "変埼玉県 配電用変電所 94",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "小堤",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 13.0,
   "cap_avail_upper_mw": 13.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 137,
   "external_id": "変埼玉県 配電用変電所 95",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "坂戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変埼玉県 66kV 1",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 138,
   "external_id": "変埼玉県 配電用変電所 96",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "笠幡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 11.0,
   "cap_avail_upper_mw": 11.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 139,
   "external_id": "変埼玉県 配電用変電所 97",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "日高",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 5.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 140,
   "external_id": "変埼玉県 配電用変電所 98",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "吉川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 141,
   "external_id": "変埼玉県 配電用変電所 99",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "東越谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 142,
   "external_id": "変埼玉県 配電用変電所 100",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "鷺高",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 143,
   "external_id": "変埼玉県 配電用変電所 101",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "越谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 144,
   "external_id": "変埼玉県 配電用変電所 102",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "越谷宮本",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 145,
   "external_id": "変埼玉県 配電用変電所 103",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "川口戸塚",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 146,
   "external_id": "変埼玉県 配電用変電所 104",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "東浦和",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 147,
   "external_id": "変埼玉県 配電用変電所 105",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "天沼",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 148,
   "external_id": "変埼玉県 配電用変電所 106",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "木崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 149,
   "external_id": "変埼玉県 配電用変電所 107",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "二度栗山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 150,
   "external_id": "変埼玉県 配電用変電所 108",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "与野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 151,
   "external_id": "変埼玉県 配電用変電所 109",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "西堀",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 152,
   "external_id": "変埼玉県 配電用変電所 110",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "植田谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 153,
   "external_id": "変埼玉県 配電用変電所 111",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "上福岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変埼玉県 66kV 1",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 154,
   "external_id": "変埼玉県 配電用変電所 112",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "大中居",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変埼玉県 66kV 1",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 155,
   "external_id": "変埼玉県 配電用変電所 113",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "福原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 17.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 156,
   "external_id": "変埼玉県 配電用変電所 114",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "脇田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 157,
   "external_id": "変埼玉県 配電用変電所 115",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "旭台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "cap_avail_upper_mw": 16.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 158,
   "external_id": "変埼玉県 配電用変電所 116",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "的場",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 159,
   "external_id": "変埼玉県 配電用変電所 117",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "狭山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 18.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 160,
   "external_id": "変埼玉県 配電用変電所 118",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "柏原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "cap_avail_upper_mw": 15.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 161,
   "external_id": "変埼玉県 配電用変電所 119",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "上広瀬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 162,
   "external_id": "変埼玉県 配電用変電所 120",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "下加治",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 11.0,
   "cap_avail_upper_mw": 11.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 163,
   "external_id": "変埼玉県 配電用変電所 121",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "飯能",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 164,
   "external_id": "変埼玉県 配電用変電所 122",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "中曽根",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 165,
   "external_id": "変埼玉県 配電用変電所 123",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "大広戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 166,
   "external_id": "変埼玉県 配電用変電所 124",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "草加青柳",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 167,
   "external_id": "変埼玉県 配電用変電所 125",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "伊原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 168,
   "external_id": "変埼玉県 配電用変電所 126",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "川西",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 169,
   "external_id": "変埼玉県 配電用変電所 127",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "清門",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 170,
   "external_id": "変埼玉県 配電用変電所 128",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "瑞穂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 171,
   "external_id": "変埼玉県 配電用変電所 129",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "原山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 172,
   "external_id": "変埼玉県 配電用変電所 130",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "浦和局",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 173,
   "external_id": "変埼玉県 配電用変電所 131",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "岸町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 174,
   "external_id": "変埼玉県 配電用変電所 132",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "白幡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 89.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 175,
   "external_id": "変埼玉県 配電用変電所 133",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "田島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 176,
   "external_id": "変埼玉県 配電用変電所 134",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "秋ヶ瀬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 177,
   "external_id": "変埼玉県 配電用変電所 135",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "宗岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 178,
   "external_id": "変埼玉県 配電用変電所 136",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "志木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 29.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 179,
   "external_id": "変埼玉県 配電用変電所 137",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "ふじみ野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 180,
   "external_id": "変埼玉県 配電用変電所 138",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "武蔵大井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 181,
   "external_id": "変埼玉県 配電用変電所 139",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "亀久保",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 182,
   "external_id": "変埼玉県 配電用変電所 140",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "下富",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 17.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 183,
   "external_id": "変埼玉県 配電用変電所 141",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "入曽",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "cap_avail_upper_mw": 15.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 184,
   "external_id": "変埼玉県 配電用変電所 142",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "入間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 185,
   "external_id": "変埼玉県 配電用変電所 143",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "上ノ原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 13.0,
   "cap_avail_upper_mw": 13.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 186,
   "external_id": "変埼玉県 配電用変電所 144",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "豊岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 17.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 187,
   "external_id": "変埼玉県 配電用変電所 145",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "川寺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 188,
   "external_id": "変埼玉県 配電用変電所 146",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "三郷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 189,
   "external_id": "変埼玉県 配電用変電所 147",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "八潮",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 190,
   "external_id": "変埼玉県 配電用変電所 148",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "東八潮局配",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 191,
   "external_id": "変埼玉県 配電用変電所 149",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "草加稲荷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 192,
   "external_id": "変埼玉県 配電用変電所 150",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "南越谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 193,
   "external_id": "変埼玉県 配電用変電所 151",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "草加",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 194,
   "external_id": "変埼玉県 配電用変電所 152",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "西草加",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 195,
   "external_id": "変埼玉県 配電用変電所 153",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "新郷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 196,
   "external_id": "変埼玉県 配電用変電所 154",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "幸町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 197,
   "external_id": "変埼玉県 配電用変電所 155",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "上青木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 198,
   "external_id": "変埼玉県 配電用変電所 156",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "宮前",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 199,
   "external_id": "変埼玉県 配電用変電所 157",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "川口芝",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 200,
   "external_id": "変埼玉県 配電用変電所 158",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "蕨",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 201,
   "external_id": "変埼玉県 配電用変電所 159",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "西蕨",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 202,
   "external_id": "変埼玉県 配電用変電所 160",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "美笹",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 203,
   "external_id": "変埼玉県 配電用変電所 161",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "笹目北町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 204,
   "external_id": "変埼玉県 配電用変電所 162",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "美女木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 205,
   "external_id": "変埼玉県 配電用変電所 163",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "宮戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 206,
   "external_id": "変埼玉県 配電用変電所 164",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "東北野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 207,
   "external_id": "変埼玉県 配電用変電所 165",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "竹間沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 18.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 208,
   "external_id": "変埼玉県 配電用変電所 166",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "柳瀬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 209,
   "external_id": "変埼玉県 配電用変電所 167",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "松郷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 17.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 210,
   "external_id": "変埼玉県 配電用変電所 168",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "並木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 18.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 211,
   "external_id": "変埼玉県 配電用変電所 169",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "東町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 212,
   "external_id": "変埼玉県 配電用変電所 170",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "星の宮",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 213,
   "external_id": "変埼玉県 配電用変電所 171",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "所沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 12.0,
   "cap_avail_upper_mw": 12.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 214,
   "external_id": "変埼玉県 配電用変電所 172",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "小手指",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 17.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 215,
   "external_id": "変埼玉県 配電用変電所 173",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "武蔵藤沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 216,
   "external_id": "変埼玉県 配電用変電所 174",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "寄巻",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 217,
   "external_id": "変埼玉県 配電用変電所 175",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "大瀬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 218,
   "external_id": "変埼玉県 配電用変電所 176",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "西袋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 219,
   "external_id": "変埼玉県 配電用変電所 177",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "谷塚町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 220,
   "external_id": "変埼玉県 配電用変電所 178",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "領家",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 221,
   "external_id": "変埼玉県 配電用変電所 179",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "北川口",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 222,
   "external_id": "変埼玉県 配電用変電所 180",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "東川口",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 223,
   "external_id": "変埼玉県 配電用変電所 181",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "川口",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 224,
   "external_id": "変埼玉県 配電用変電所 182",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "川口本町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 225,
   "external_id": "変埼玉県 配電用変電所 183",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "横曾根",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 226,
   "external_id": "変埼玉県 配電用変電所 184",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "南町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 227,
   "external_id": "変埼玉県 配電用変電所 185",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "北足立",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 228,
   "external_id": "変埼玉県 配電用変電所 186",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "戸田公園",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 229,
   "external_id": "変埼玉県 配電用変電所 187",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "前谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 230,
   "external_id": "変埼玉県 配電用変電所 188",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "朝霞",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 231,
   "external_id": "変埼玉県 配電用変電所 189",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "和光",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 232,
   "external_id": "変埼玉県 配電用変電所 190",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "膝折",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 233,
   "external_id": "変埼玉県 配電用変電所 191",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "野火止",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 234,
   "external_id": "変埼玉県 配電用変電所 192",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "堀の内",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
