   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "saitama",
   "line": 235,
   "external_id": "変埼玉県 配電用変電所 193",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "美九里",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変群馬県 66kV 5",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 236,
   "external_id": "変埼玉県 配電用変電所 194",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "下久保",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変群馬県 66kV 5",
   "notes": null
  },
  {
   "area": "saitama",
   "line": 237,
   "external_id": "変埼玉県 配電用変電所 195",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "千本桜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "埼玉県 66kV 27",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 7,
   "external_id": "変千葉県 154kV 1",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "新野田11・12・14B",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 680.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 133.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 175.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 8,
   "external_id": "変千葉県 154kV 2",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "新京葉",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 1800.0,
   "cap_operational_mw": 1308.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 170.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 402.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 9,
   "external_id": "変千葉県 154kV 3",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "房総",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 1150.0,
   "cap_operational_mw": 1139.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -1800.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 10,
   "external_id": "変千葉県 154kV 4",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "東葛",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 700.0,
   "cap_operational_mw": 565.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 126.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 100.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 11,
   "external_id": "変千葉県 154kV 5",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "下総",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 676.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 151.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 84.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 12,
   "external_id": "変千葉県 154kV 6",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "東千葉",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 678.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -276.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 82.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 13,
   "external_id": "変千葉県 154kV 7",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "外房",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 450.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -582.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 120.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "千葉県 154kV 11,変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 14,
   "external_id": "変千葉県 154kV 8",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "新木更津6・7B",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 776.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -1207.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 79.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 15,
   "external_id": "変千葉県 154kV 9",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "新野田15-17B",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 675.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 170.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 180.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 16,
   "external_id": "変千葉県 154kV 10",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "千葉ＮＴ",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 454.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 170.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 116.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 17,
   "external_id": "変千葉県 154kV 11",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "新木更津5・8B",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 18,
   "external_id": "変千葉県 66kV 1",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "東葛",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 700.0,
   "cap_operational_mw": 565.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 126.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 100.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 19,
   "external_id": "変千葉県 66kV 2",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "新京葉",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 1200.0,
   "cap_operational_mw": 1009.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 66.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 131.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 20,
   "external_id": "変千葉県 66kV 3",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "北総",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 673.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -410.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 182.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 21,
   "external_id": "変千葉県 66kV 4",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "花見川",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 1000.0,
   "cap_operational_mw": 787.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 234.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 163.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 22,
   "external_id": "変千葉県 66kV 5",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "下総",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 676.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 151.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 84.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 23,
   "external_id": "変千葉県 66kV 6",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "葛南",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 342.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 161.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 228.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 24,
   "external_id": "変千葉県 66kV 7",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "東千葉",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 678.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -276.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 82.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 25,
   "external_id": "変千葉県 66kV 8",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "千葉中央",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 342.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -297.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 228.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 33,基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 26,
   "external_id": "変千葉県 66kV 9",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "外房",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 450.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -582.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 120.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変千葉県 154kV 7,千葉県 154kV 11,変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 27,
   "external_id": "変千葉県 66kV 10",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "姉崎中央１Ｕ",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 500.0,
   "cap_operational_mw": 443.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -493.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 32.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 27,基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 28,
   "external_id": "変千葉県 66kV 11",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "内房",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 800.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -1207.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 29,
   "external_id": "変千葉県 66kV 12",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "姉崎中央２Ｕ",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 350.0,
   "cap_operational_mw": 350.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -324.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 30,
   "external_id": "変千葉県 66kV 13",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "千葉ＮＴ",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 454.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 170.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 116.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 31,
   "external_id": "変千葉県 66kV 14",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "千葉印西",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 676.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -225.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 179.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 32,
   "external_id": "変千葉県 22kV 1",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "橘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 28.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 配電用変電所 46,千葉県 66kV 21,千葉県 66kV 14,変茨城県 66kV 4,基幹 275kV 39,基幹 500kV 46",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 33,
   "external_id": "変千葉県 22kV 2",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "下総",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 28.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 34,
   "external_id": "変千葉県 22kV 3",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "館山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "千葉県 66kV 107,変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 35,
   "external_id": "変千葉県 22kV 4",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "溝原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変千葉県 配電用変電所 46,千葉県 66kV 21,千葉県 66kV 14,変茨城県 66kV 4,基幹 275kV 39,基幹 500kV 46",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 36,
   "external_id": "変千葉県 22kV 5",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "西岬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 配電用変電所 166,千葉県 66kV 107,変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 37,
   "external_id": "変千葉県 22kV 6",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "神戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 配電用変電所 166,千葉県 66kV 107,変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 38,
   "external_id": "変千葉県 22kV 7",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "犬石",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 配電用変電所 166,千葉県 66kV 107,変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 39,
   "external_id": "変千葉県 22kV 8",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "長尾",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 配電用変電所 166,千葉県 66kV 107,変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 40,
   "external_id": "変千葉県 22kV 9",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "塩浦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 配電用変電所 166,千葉県 66kV 107,変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 41,
   "external_id": "変千葉県 配電用変電所 1",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "関宿",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 42,
   "external_id": "変千葉県 配電用変電所 2",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "川間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 43,
   "external_id": "変千葉県 配電用変電所 3",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "出口",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 44,
   "external_id": "変千葉県 配電用変電所 4",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "旭村",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 45,
   "external_id": "変千葉県 配電用変電所 5",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "野田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 46,
   "external_id": "変千葉県 配電用変電所 6",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "三ヶ尾",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 47,
   "external_id": "変千葉県 配電用変電所 7",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "運河",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 13.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 45,基幹 275kV 50,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 48,
   "external_id": "変千葉県 配電用変電所 8",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "江戸川台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 49,
   "external_id": "変千葉県 配電用変電所 9",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "根戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 50,
   "external_id": "変千葉県 配電用変電所 10",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "柏高田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 51,
   "external_id": "変千葉県 配電用変電所 11",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "流山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 52,
   "external_id": "変千葉県 配電用変電所 12",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "平和台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 53,
   "external_id": "変千葉県 配電用変電所 13",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "我孫子",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 54,
   "external_id": "変千葉県 配電用変電所 14",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "柏東口",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 55,
   "external_id": "変千葉県 配電用変電所 15",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "柏",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 56,
   "external_id": "変千葉県 配電用変電所 16",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "大谷口",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 57,
   "external_id": "変千葉県 配電用変電所 17",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "天王台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 58,
   "external_id": "変千葉県 配電用変電所 18",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "増尾",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 59,
   "external_id": "変千葉県 配電用変電所 19",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "酒井根",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 60,
   "external_id": "変千葉県 配電用変電所 20",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "小金",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 61,
   "external_id": "変千葉県 配電用変電所 21",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "六和",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 62,
   "external_id": "変千葉県 配電用変電所 22",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "印西",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 63,
   "external_id": "変千葉県 配電用変電所 23",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "富塚",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 64,
   "external_id": "変千葉県 配電用変電所 24",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "白井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 65,
   "external_id": "変千葉県 配電用変電所 25",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "金ヶ作",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 66,
   "external_id": "変千葉県 配電用変電所 26",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "八柱",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 67,
   "external_id": "変千葉県 配電用変電所 27",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "松戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 68,
   "external_id": "変千葉県 配電用変電所 28",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "西松戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 69,
   "external_id": "変千葉県 配電用変電所 29",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "佐原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "千葉県 66kV 14,変茨城県 66kV 4,基幹 275kV 39,基幹 500kV 46",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 70,
   "external_id": "変千葉県 配電用変電所 30",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "小御門",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "千葉県 66kV 22,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 71,
   "external_id": "変千葉県 配電用変電所 31",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "北辺田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "千葉県 66kV 22,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 72,
   "external_id": "変千葉県 配電用変電所 32",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "安食",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 73,
   "external_id": "変千葉県 配電用変電所 33",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "印旛西",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 74,
   "external_id": "変千葉県 配電用変電所 34",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "船尾",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 75,
   "external_id": "変千葉県 配電用変電所 35",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "南山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 76,
   "external_id": "変千葉県 配電用変電所 36",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "鎌ヶ谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 77,
   "external_id": "変千葉県 配電用変電所 37",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "松飛台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 78,
   "external_id": "変千葉県 配電用変電所 38",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "柏井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 79,
   "external_id": "変千葉県 配電用変電所 39",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "東松戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 80,
   "external_id": "変千葉県 配電用変電所 40",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "矢切",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 81,
   "external_id": "変千葉県 配電用変電所 41",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "小見川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "千葉県 66kV 21,千葉県 66kV 14,変茨城県 66kV 4,基幹 275kV 39,基幹 500kV 46",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 82,
   "external_id": "変千葉県 配電用変電所 42",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "大栄",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "千葉県 66kV 22,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 83,
   "external_id": "変千葉県 配電用変電所 43",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "寺台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 84,
   "external_id": "変千葉県 配電用変電所 44",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "西成田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 10.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 85,
   "external_id": "変千葉県 配電用変電所 45",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "笹川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "千葉県 66kV 21,千葉県 66kV 14,変茨城県 66kV 4,基幹 275kV 39,基幹 500kV 46",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 86,
   "external_id": "変千葉県 配電用変電所 46",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "橘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "千葉県 66kV 21,千葉県 66kV 14,変茨城県 66kV 4,基幹 275kV 39,基幹 500kV 46",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 87,
   "external_id": "変千葉県 配電用変電所 47",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "溝原配電塔",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変千葉県 配電用変電所 46,千葉県 66kV 21,千葉県 66kV 14,変茨城県 66kV 4,基幹 275kV 39,基幹 500kV 46",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 88,
   "external_id": "変千葉県 配電用変電所 48",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "明神",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "千葉県 66kV 15,変茨城県 66kV 4,基幹 275kV 39,基幹 500kV 46",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 89,
   "external_id": "変千葉県 配電用変電所 49",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "犬吠",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "千葉県 66kV 15,変茨城県 66kV 4,基幹 275kV 39,基幹 500kV 46",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 90,
   "external_id": "変千葉県 配電用変電所 50",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "銚子",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "千葉県 66kV 21,千葉県 66kV 14,変茨城県 66kV 4,基幹 275kV 39,基幹 500kV 46",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 91,
   "external_id": "変千葉県 配電用変電所 51",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "網戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "千葉県 66kV 20,千葉県 66kV 15,変茨城県 66kV 4,基幹 275kV 39,基幹 500kV 46",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 92,
   "external_id": "変千葉県 配電用変電所 52",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "干潟",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 93,
   "external_id": "変千葉県 配電用変電所 53",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "八日市場",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 94,
   "external_id": "変千葉県 配電用変電所 54",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "芝山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 95,
   "external_id": "変千葉県 配電用変電所 55",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "成田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 96,
   "external_id": "変千葉県 配電用変電所 56",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "富里",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 97,
   "external_id": "変千葉県 配電用変電所 57",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "公津東",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 98,
   "external_id": "変千葉県 配電用変電所 58",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "佐倉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 99,
   "external_id": "変千葉県 配電用変電所 59",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "うすい",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 100,
   "external_id": "変千葉県 配電用変電所 60",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "志津",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 101,
   "external_id": "変千葉県 配電用変電所 61",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "麦丸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 102,
   "external_id": "変千葉県 配電用変電所 62",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "北三咲",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 103,
   "external_id": "変千葉県 配電用変電所 63",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "吉橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 104,
   "external_id": "変千葉県 配電用変電所 64",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "坪井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 105,
   "external_id": "変千葉県 配電用変電所 65",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "二和東",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 106,
   "external_id": "変千葉県 配電用変電所 66",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "塚田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 107,
   "external_id": "変千葉県 配電用変電所 67",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "葛飾",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 108,
   "external_id": "変千葉県 配電用変電所 68",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "下貝塚",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 109,
   "external_id": "変千葉県 配電用変電所 69",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "菅野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 110,
   "external_id": "変千葉県 配電用変電所 70",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "市川第二",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 111,
   "external_id": "変千葉県 配電用変電所 71",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "野栄",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 112,
   "external_id": "変千葉県 配電用変電所 72",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "松尾",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "千葉県 66kV 42,基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 113,
   "external_id": "変千葉県 配電用変電所 73",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "八街",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 114,
   "external_id": "変千葉県 配電用変電所 74",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "岩富",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 115,
   "external_id": "変千葉県 配電用変電所 75",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "根郷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 116,
   "external_id": "変千葉県 配電用変電所 76",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "四街道",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 117,
   "external_id": "変千葉県 配電用変電所 77",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "上高野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 118,
   "external_id": "変千葉県 配電用変電所 78",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "八千代台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 119,
   "external_id": "変千葉県 配電用変電所 79",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "鷹の台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 120,
   "external_id": "変千葉県 配電用変電所 80",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "長沼",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 121,
   "external_id": "変千葉県 配電用変電所 81",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "鹿渡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 122,
   "external_id": "変千葉県 配電用変電所 82",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "長作",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 123,
   "external_id": "変千葉県 配電用変電所 83",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "習志野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 124,
   "external_id": "変千葉県 配電用変電所 84",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "本大久保",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 125,
   "external_id": "変千葉県 配電用変電所 85",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "津田沼",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 126,
   "external_id": "変千葉県 配電用変電所 86",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "船橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 127,
   "external_id": "変千葉県 配電用変電所 87",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "本町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 128,
   "external_id": "変千葉県 配電用変電所 88",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "若松台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 129,
   "external_id": "変千葉県 配電用変電所 89",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "園生",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 130,
   "external_id": "変千葉県 配電用変電所 90",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "検見川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 131,
   "external_id": "変千葉県 配電用変電所 91",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "幕張本郷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 132,
   "external_id": "変千葉県 配電用変電所 92",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "鷺沼",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 1113.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 133,
   "external_id": "変千葉県 配電用変電所 93",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "茜浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 134,
   "external_id": "変千葉県 配電用変電所 94",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "湊町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 135,
   "external_id": "変千葉県 配電用変電所 95",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "海神",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 136,
   "external_id": "変千葉県 配電用変電所 96",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "原木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 137,
   "external_id": "変千葉県 配電用変電所 97",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "本中山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 138,
   "external_id": "変千葉県 配電用変電所 98",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "八幡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 139,
   "external_id": "変千葉県 配電用変電所 99",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "大洲",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 140,
   "external_id": "変千葉県 配電用変電所 100",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "塩焼",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 141,
   "external_id": "変千葉県 配電用変電所 101",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "行徳",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 76.0,
   "cap_operational_mw": 79.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 142,
   "external_id": "変千葉県 配電用変電所 102",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "浦安",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 143,
   "external_id": "変千葉県 配電用変電所 103",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "北栄",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 144,
   "external_id": "変千葉県 配電用変電所 104",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "美浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 145,
   "external_id": "変千葉県 配電用変電所 105",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "舞浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 146,
   "external_id": "変千葉県 配電用変電所 106",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "作草部",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 147,
   "external_id": "変千葉県 配電用変電所 107",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "南園生",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 148,
   "external_id": "変千葉県 配電用変電所 108",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "西千葉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 149,
   "external_id": "変千葉県 配電用変電所 109",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "幕張",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 150,
   "external_id": "変千葉県 配電用変電所 110",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "海浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 151,
   "external_id": "変千葉県 配電用変電所 111",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "黒砂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 152,
   "external_id": "変千葉県 配電用変電所 112",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "出洲",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 153,
   "external_id": "変千葉県 配電用変電所 113",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "千葉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 33,基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 154,
   "external_id": "変千葉県 配電用変電所 114",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "富士見町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 33,基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 155,
   "external_id": "変千葉県 配電用変電所 115",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "吾妻町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 33,基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 156,
   "external_id": "変千葉県 配電用変電所 116",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "登戸町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 33,基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 157,
   "external_id": "変千葉県 配電用変電所 117",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "神明町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 33,基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 158,
   "external_id": "変千葉県 配電用変電所 118",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "滝台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 159,
   "external_id": "変千葉県 配電用変電所 119",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "坂月",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 160,
   "external_id": "変千葉県 配電用変電所 120",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "宮崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "千葉県 66kV 72,基幹 275kV 33,基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 161,
   "external_id": "変千葉県 配電用変電所 121",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "鎌取",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 162,
   "external_id": "変千葉県 配電用変電所 122",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "蘇我",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "千葉県 66kV 73,基幹 275kV 33,基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 163,
   "external_id": "変千葉県 配電用変電所 123",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "市原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "千葉県 66kV 72,基幹 275kV 33,基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 164,
   "external_id": "変千葉県 配電用変電所 124",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "成東",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "千葉県 66kV 42,基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 165,
   "external_id": "変千葉県 配電用変電所 125",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "作田川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "千葉県 66kV 42,基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 166,
   "external_id": "変千葉県 配電用変電所 126",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "東金",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変千葉県 66kV 9,変千葉県 154kV 7,千葉県 154kV 11,変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 167,
   "external_id": "変千葉県 配電用変電所 127",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "土気",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 168,
   "external_id": "変千葉県 配電用変電所 128",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "九十九里",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "千葉県 66kV 79,変千葉県 66kV 9,変千葉県 154kV 7,千葉県 154kV 11,変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 169,
   "external_id": "変千葉県 配電用変電所 129",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "大網",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 66kV 9,変千葉県 154kV 7,千葉県 154kV 11,変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 170,
   "external_id": "変千葉県 配電用変電所 130",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "大木戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "千葉県 66kV 81,変千葉県 66kV 9,変千葉県 154kV 7,千葉県 154kV 11,変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 171,
   "external_id": "変千葉県 配電用変電所 131",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "潤井戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "千葉県 154kV 10,変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 172,
   "external_id": "変千葉県 配電用変電所 132",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "五井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 66kV 10,基幹 275kV 27,基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 173,
   "external_id": "変千葉県 配電用変電所 133",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "権現堂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変千葉県 66kV 10,基幹 275kV 27,基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 174,
   "external_id": "変千葉県 配電用変電所 134",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "千種",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 66kV 10,基幹 275kV 27,基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 175,
   "external_id": "変千葉県 配電用変電所 135",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "北白子",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "千葉県 66kV 79,変千葉県 66kV 9,変千葉県 154kV 7,千葉県 154kV 11,変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 176,
   "external_id": "変千葉県 配電用変電所 136",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "高師",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 66kV 9,変千葉県 154kV 7,千葉県 154kV 11,変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 177,
   "external_id": "変千葉県 配電用変電所 137",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "長柄",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "千葉県 66kV 81,変千葉県 66kV 9,変千葉県 154kV 7,千葉県 154kV 11,変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 178,
   "external_id": "変千葉県 配電用変電所 138",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "茂原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "千葉県 66kV 81,変千葉県 66kV 9,変千葉県 154kV 7,千葉県 154kV 11,変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 179,
   "external_id": "変千葉県 配電用変電所 139",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "椎津",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "千葉県 66kV 138,千葉県 66kV 88,変千葉県 66kV 12,基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 180,
   "external_id": "変千葉県 配電用変電所 140",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "長浦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 66kV 10,基幹 275kV 27,基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 181,
   "external_id": "変千葉県 配電用変電所 141",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "一の宮",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "千葉県 66kV 86,千葉県 66kV 81,変千葉県 66kV 9,変千葉県 154kV 7,千葉県 154kV 11,変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 182,
   "external_id": "変千葉県 配電用変電所 142",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "長南",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 183,
   "external_id": "変千葉県 配電用変電所 143",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "高滝",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 184,
   "external_id": "変千葉県 配電用変電所 144",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "横田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 185,
   "external_id": "変千葉県 配電用変電所 145",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "木更津",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "千葉県 66kV 138,千葉県 66kV 88,変千葉県 66kV 12,基幹 275kV 36,基幹 275kV 143,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 186,
   "external_id": "変千葉県 配電用変電所 146",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "桜井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 187,
   "external_id": "変千葉県 配電用変電所 147",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "潮見",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 188,
   "external_id": "変千葉県 配電用変電所 148",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "岬町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 189,
   "external_id": "変千葉県 配電用変電所 149",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "大多喜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "千葉県 66kV 100,変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 190,
   "external_id": "変千葉県 配電用変電所 150",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "久留里",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 191,
   "external_id": "変千葉県 配電用変電所 151",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "アカデミア",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "千葉県 66kV 107,変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 192,
   "external_id": "変千葉県 配電用変電所 152",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "八重原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 11.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 193,
   "external_id": "変千葉県 配電用変電所 153",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "青堀",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 194,
   "external_id": "変千葉県 配電用変電所 154",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "富津",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 195,
   "external_id": "変千葉県 配電用変電所 155",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "佐貫",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "千葉県 66kV 107,変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 196,
   "external_id": "変千葉県 配電用変電所 156",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "大原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 197,
   "external_id": "変千葉県 配電用変電所 157",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "御宿",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 198,
   "external_id": "変千葉県 配電用変電所 158",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "勝浦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 199,
   "external_id": "変千葉県 配電用変電所 159",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "天津",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 200,
   "external_id": "変千葉県 配電用変電所 160",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "鴨川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 201,
   "external_id": "変千葉県 配電用変電所 161",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "天羽",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 11.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "千葉県 66kV 107,変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 202,
   "external_id": "変千葉県 配電用変電所 162",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "勝山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "千葉県 66kV 107,変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 203,
   "external_id": "変千葉県 配電用変電所 163",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "千倉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 23.0,
   "cap_operational_mw": 24.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 204,
   "external_id": "変千葉県 配電用変電所 164",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "富浦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "千葉県 66kV 107,変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 205,
   "external_id": "変千葉県 配電用変電所 165",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "館山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "千葉県 66kV 107,変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 206,
   "external_id": "変千葉県 配電用変電所 166",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "館山主",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 22.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "千葉県 66kV 107,変千葉県 66kV 11,変千葉県 154kV 8,変基幹 275kV 11-1,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "chiba",
   "line": 207,
   "external_id": "変千葉県 配電用変電所 167",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "潮来",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "千葉県 66kV 14,変茨城県 66kV 4,基幹 275kV 39,基幹 500kV 46",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 7,
   "external_id": "変東京都（23区） 154kV 1",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "戸田",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 451.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 74.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 119.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 8,
   "external_id": "変東京都（23区） 154kV 2",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "花畑",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 664.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 135.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 48.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 9,
   "external_id": "変東京都（23区） 154kV 3",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "常盤台",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 453.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 121.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 117.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 10,
   "external_id": "変東京都（23区） 154kV 4",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "江戸川",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 300.0,
   "cap_operational_mw": 171.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 38.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 114.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 11,
   "external_id": "変東京都（23区） 154kV 5",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "田端",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 550.0,
   "cap_operational_mw": 389.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 83.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 133.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 12,
   "external_id": "変東京都（23区） 154kV 6",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "豊島",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 674.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 121.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 181.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 13,
   "external_id": "変東京都（23区） 154kV 9",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "角筈",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 450.0,
   "cap_operational_mw": 339.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 66.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 88.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 14,
   "external_id": "変東京都（23区） 154kV 10",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "常盤橋",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 450.0,
   "cap_operational_mw": 335.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 53.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 92.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 15,
   "external_id": "変東京都（23区） 154kV 11",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "小松川",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 446.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 64.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 124.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 16,
   "external_id": "変東京都（23区） 154kV 12",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "和田堀",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 453.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 82.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 117.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 17,
   "external_id": "変東京都（23区） 154kV 13",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "八重洲",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 450.0,
   "cap_operational_mw": 338.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 67.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 89.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 18,
   "external_id": "変東京都（23区） 154kV 14",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "北新橋",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 450.0,
   "cap_operational_mw": 340.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 47.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 87.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 139,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 19,
   "external_id": "変東京都（23区） 154kV 15",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "城南",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 679.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 35.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 176.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 20,
   "external_id": "変東京都（23区） 154kV 16",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "千歳",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 676.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 180.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 84.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 21,
   "external_id": "変東京都（23区） 154kV 17",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "江東",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 1200.0,
   "cap_operational_mw": 846.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 136.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 294.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 22,
   "external_id": "変東京都（23区） 154kV 18",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "北渋谷",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 450.0,
   "cap_operational_mw": 340.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 81.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 87.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 23,
   "external_id": "変東京都（23区） 154kV 19",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南新橋",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 450.0,
   "cap_operational_mw": 340.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 43.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 87.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 139,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 24,
   "external_id": "変東京都（23区） 154kV 20",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "戸越",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 300.0,
   "cap_operational_mw": 226.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 42.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 59.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 25,
   "external_id": "変東京都（23区） 154kV 21",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南大田",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 454.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 133.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 116.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 26,
   "external_id": "変東京都（23区） 154kV 22",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "上野",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 670.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 110.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 185.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 27,
   "external_id": "変東京都（23区） 154kV 23",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "墨東",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 682.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 183.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 173.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 28,
   "external_id": "変東京都（23区） 154kV 24",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東新宿",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 342.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 70.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 228.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 29,
   "external_id": "変東京都（23区） 154kV 25",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "水道橋",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 668.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 165.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 187.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 30,
   "external_id": "変東京都（23区） 154kV 26",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "新宿",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 454.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 93.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 116.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 31,
   "external_id": "変東京都（23区） 154kV 27",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東内幸町",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 681.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 120.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 174.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 32,
   "external_id": "変東京都（23区） 154kV 28",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "世田谷",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 683.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 183.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 172.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 33,
   "external_id": "変東京都（23区） 154kV 29",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "高輪",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 680.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 152.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 175.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 34,
   "external_id": "変東京都（23区） 154kV 30",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "永代橋",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 682.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 160.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 173.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 35,
   "external_id": "変東京都（23区） 154kV 31",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "大井ふ頭",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 678.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 114.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 177.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 139,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 36,
   "external_id": "変東京都（23区） 154kV 32",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "天王洲",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 682.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 95.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 78.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 37,
   "external_id": "変東京都（23区） 66kV 1",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "戸田",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 451.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 74.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 119.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 38,
   "external_id": "変東京都（23区） 66kV 2",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "青梅",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 0.0,
   "cap_operational_mw": 0.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 0.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 39,
   "external_id": "変東京都（23区） 66kV 3",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "江戸川",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 300.0,
   "cap_operational_mw": 171.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 38.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 114.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 40,
   "external_id": "変東京都（23区） 66kV 4",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "花畑",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 664.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 135.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 48.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 41,
   "external_id": "変東京都（23区） 66kV 5",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "練馬",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 682.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 209.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 173.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 42,
   "external_id": "変東京都（23区） 66kV 6",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "武蔵野",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 0.0,
   "cap_operational_mw": 0.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 0.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 43,
   "external_id": "変東京都（23区） 66kV 7",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "多摩",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 0.0,
   "cap_operational_mw": 0.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 0.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 44,
   "external_id": "変東京都（23区） 66kV 8",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "昭島",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 0.0,
   "cap_operational_mw": 0.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 0.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 45,
   "external_id": "変東京都（23区） 66kV 9",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "小松川",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 446.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 64.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 124.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 46,
   "external_id": "変東京都（23区） 66kV 10",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "和田堀",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 453.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 82.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 117.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 47,
   "external_id": "変東京都（23区） 66kV 11",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南多摩",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 0.0,
   "cap_operational_mw": 0.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 0.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 48,
   "external_id": "変東京都（23区） 66kV 12",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "江東",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 500.0,
   "cap_operational_mw": 277.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 118.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 198.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 49,
   "external_id": "変東京都（23区） 66kV 13",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "千歳",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 676.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 180.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 84.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 50,
   "external_id": "変東京都（23区） 66kV 14",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "北多摩",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 0.0,
   "cap_operational_mw": 0.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 0.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 51,
   "external_id": "変東京都（23区） 66kV 15",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "聖蹟桜ヶ丘",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 0.0,
   "cap_operational_mw": 0.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 0.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 52,
   "external_id": "変東京都（23区） 66kV 16",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "池上",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 680.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 132.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 175.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 53,
   "external_id": "変東京都（23区） 66kV 17",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "城南",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 454.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 97.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 116.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 54,
   "external_id": "変東京都（23区） 66kV 18",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "豊島",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 448.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 109.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 122.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 55,
   "external_id": "変東京都（23区） 66kV 19",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "新豊洲",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 673.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 144.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 182.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 56,
   "external_id": "変東京都（23区） 22kV 1",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "常盤橋中間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 128.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 57,
   "external_id": "変東京都（23区） 22kV 2",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "神田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 171.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 68.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 58,
   "external_id": "変東京都（23区） 22kV 3",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "上大手町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 171.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 68.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 59,
   "external_id": "変東京都（23区） 22kV 4",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "永代橋中間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 114.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 68.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 60,
   "external_id": "変東京都（23区） 22kV 5",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "八重洲中間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 128.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 61,
   "external_id": "変東京都（23区） 22kV 6",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南鞘町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 114.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 68.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 62,
   "external_id": "変東京都（23区） 22kV 7",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "築地",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 128.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 63,
   "external_id": "変東京都（23区） 22kV 8",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "馬場先",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 128.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 139,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 64,
   "external_id": "変東京都（23区） 22kV 9",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "北新橋中間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 171.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 68.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 139,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 65,
   "external_id": "変東京都（23区） 22kV 10",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "内幸町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 171.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 68.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 66,
   "external_id": "変東京都（23区） 22kV 11",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "麹町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 128.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 67,
   "external_id": "変東京都（23区） 22kV 12",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "日比谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 34.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 68,
   "external_id": "変東京都（23区） 22kV 13",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "霞ヶ関",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 128.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 69,
   "external_id": "変東京都（23区） 22kV 14",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南新橋中間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 128.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 139,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 70,
   "external_id": "変東京都（23区） 22kV 15",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "浜松町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 86.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 139,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 71,
   "external_id": "変東京都（23区） 22kV 16",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "高輪中間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 171.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 68.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 72,
   "external_id": "変東京都（23区） 22kV 17",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "北渋谷中間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 171.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 68.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 73,
   "external_id": "変東京都（23区） 22kV 18",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "天王洲中間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 171.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 68.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 74,
   "external_id": "変東京都（23区） 22kV 19",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "亀戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 128.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 75,
   "external_id": "変東京都（23区） 22kV 20",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "隅田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 86.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 76,
   "external_id": "変東京都（23区） 22kV 21",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南砂町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 128.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 77,
   "external_id": "変東京都（23区） 22kV 22",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "錦糸町北口",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 114.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 68.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 78,
   "external_id": "変東京都（23区） 22kV 23",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "豊洲",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 171.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 68.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 79,
   "external_id": "変東京都（23区） 22kV 24",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "北千住",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 86.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 80,
   "external_id": "変東京都（23区） 22kV 25",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "蔵前",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 114.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 68.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 81,
   "external_id": "変東京都（23区） 22kV 26",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "田端中間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 143.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 82,
   "external_id": "変東京都（23区） 22kV 27",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "新木場",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 86.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 83,
   "external_id": "変東京都（23区） 22kV 28",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "青海",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 114.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 68.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 84,
   "external_id": "変東京都（23区） 22kV 29",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "有明南",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 114.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 68.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 85,
   "external_id": "変東京都（23区） 22kV 30",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "角筈中間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 157.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 86,
   "external_id": "変東京都（23区） 22kV 31",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "目白",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 68.0,
   "cap_operational_mw": 41.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 41.0,
   "cap_avail_upper_mw": 41.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 87,
   "external_id": "変東京都（23区） 22kV 32",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "淀橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 114.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 68.0,
   "cap_avail_upper_mw": 68.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 88,
   "external_id": "変東京都（23区） 22kV 33",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "新宿中間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 228.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 68.0,
   "cap_avail_upper_mw": 68.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 89,
   "external_id": "変東京都（23区） 22kV 34",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "稲荷台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 86.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 90,
   "external_id": "変東京都（23区） 22kV 35",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西舟渡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 86.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 51.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 91,
   "external_id": "変東京都（23区） 22kV 36",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南池袋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 171.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 68.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 92,
   "external_id": "変東京都（23区） 22kV 37",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "真砂町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 114.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 68.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 93,
   "external_id": "変東京都（23区） 22kV 38",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "和田堀中間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 86.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 51.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 94,
   "external_id": "変東京都（23区） 22kV 39",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "中村橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 86.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 51.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 95,
   "external_id": "変東京都（23区） 22kV 40",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "鹿浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 86.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 96,
   "external_id": "変東京都（23区） 22kV 41",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "戸越中間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 128.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 97,
   "external_id": "変東京都（23区） 22kV 42",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南大田中間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 86.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 98,
   "external_id": "変東京都（23区） 22kV 43",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "六郷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 86.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 99,
   "external_id": "変東京都（23区） 22kV 44",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "駒沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 86.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 100,
   "external_id": "変東京都（23区） 22kV 45",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "洗足",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 86.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 101,
   "external_id": "変東京都（23区） 22kV 46",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東海町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 171.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 68.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 102,
   "external_id": "変東京都（23区） 22kV 47",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "空港西",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 86.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 34.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 103,
   "external_id": "変東京都（23区） 22kV 48",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "渋谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 128.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 104,
   "external_id": "変東京都（23区） 配電用変電所 1",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "水元",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 105,
   "external_id": "変東京都（23区） 配電用変電所 2",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "小合",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 106,
   "external_id": "変東京都（23区） 配電用変電所 3",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "金町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 107,
   "external_id": "変東京都（23区） 配電用変電所 4",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "高砂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 108,
   "external_id": "変東京都（23区） 配電用変電所 5",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "北小岩",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 109,
   "external_id": "変東京都（23区） 配電用変電所 6",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "中小岩",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 110,
   "external_id": "変東京都（23区） 配電用変電所 7",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東小岩",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 111,
   "external_id": "変東京都（23区） 配電用変電所 8",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "鹿骨",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 112,
   "external_id": "変東京都（23区） 配電用変電所 9",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "篠崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 76.0,
   "cap_operational_mw": 79.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 113,
   "external_id": "変東京都（23区） 配電用変電所 10",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "北綾瀬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 114,
   "external_id": "変東京都（23区） 配電用変電所 11",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東亀有",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 115,
   "external_id": "変東京都（23区） 配電用変電所 12",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西亀有",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 116,
   "external_id": "変東京都（23区） 配電用変電所 13",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "青戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 117,
   "external_id": "変東京都（23区） 配電用変電所 14",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "保木間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 118,
   "external_id": "変東京都（23区） 配電用変電所 15",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "内匠",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 119,
   "external_id": "変東京都（23区） 配電用変電所 16",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "綾瀬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 120,
   "external_id": "変東京都（23区） 配電用変電所 17",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "北堀切",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 121,
   "external_id": "変東京都（23区） 配電用変電所 18",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "堀切",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 122,
   "external_id": "変東京都（23区） 配電用変電所 19",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "渋江",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 123,
   "external_id": "変東京都（23区） 配電用変電所 20",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "奥戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 124,
   "external_id": "変東京都（23区） 配電用変電所 21",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "上平井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 125,
   "external_id": "変東京都（23区） 配電用変電所 22",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "小岩",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 126,
   "external_id": "変東京都（23区） 配電用変電所 23",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "松島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 127,
   "external_id": "変東京都（23区） 配電用変電所 24",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "一之江",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 128,
   "external_id": "変東京都（23区） 配電用変電所 25",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "小松川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 129,
   "external_id": "変東京都（23区） 配電用変電所 26",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "宇喜田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 130,
   "external_id": "変東京都（23区） 配電用変電所 27",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東葛西",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 131,
   "external_id": "変東京都（23区） 配電用変電所 28",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "長島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 132,
   "external_id": "変東京都（23区） 配電用変電所 29",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "堀江",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 1113.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 133,
   "external_id": "変東京都（23区） 配電用変電所 30",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "伊興",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 134,
   "external_id": "変東京都（23区） 配電用変電所 31",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "入谷町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 135,
   "external_id": "変東京都（23区） 配電用変電所 32",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "梅島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 136,
   "external_id": "変東京都（23区） 配電用変電所 33",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "諏訪木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 137,
   "external_id": "変東京都（23区） 配電用変電所 34",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "押部",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 138,
   "external_id": "変東京都（23区） 配電用変電所 35",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "梅田東",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 139,
   "external_id": "変東京都（23区） 配電用変電所 36",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西新井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 140,
   "external_id": "変東京都（23区） 配電用変電所 37",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "下沼田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 141,
   "external_id": "変東京都（23区） 配電用変電所 38",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "旭町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 142,
   "external_id": "変東京都（23区） 配電用変電所 39",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "北千住",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 143,
   "external_id": "変東京都（23区） 配電用変電所 40",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "河原町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 144,
   "external_id": "変東京都（23区） 配電用変電所 41",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "隅田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 145,
   "external_id": "変東京都（23区） 配電用変電所 42",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "寺島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 146,
   "external_id": "変東京都（23区） 配電用変電所 43",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "玉の井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 147,
   "external_id": "変東京都（23区） 配電用変電所 44",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "中川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 148,
   "external_id": "変東京都（23区） 配電用変電所 45",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "向島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 149,
   "external_id": "変東京都（23区） 配電用変電所 46",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "亀戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 150,
   "external_id": "変東京都（23区） 配電用変電所 47",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "福神橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 151,
   "external_id": "変東京都（23区） 配電用変電所 48",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "柳島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 152,
   "external_id": "変東京都（23区） 配電用変電所 49",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "厩橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 153,
   "external_id": "変東京都（23区） 配電用変電所 50",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "船堀橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 154,
   "external_id": "変東京都（23区） 配電用変電所 51",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "竪川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 155,
   "external_id": "変東京都（23区） 配電用変電所 52",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "十間川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 156,
   "external_id": "変東京都（23区） 配電用変電所 53",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "錦糸町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 157,
   "external_id": "変東京都（23区） 配電用変電所 54",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "本所",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 158,
   "external_id": "変東京都（23区） 配電用変電所 55",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "小名木川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 159,
   "external_id": "変東京都（23区） 配電用変電所 56",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "大島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 160,
   "external_id": "変東京都（23区） 配電用変電所 57",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "菊川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 161,
   "external_id": "変東京都（23区） 配電用変電所 58",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南砂町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 162,
   "external_id": "変東京都（23区） 配電用変電所 59",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "千石町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 163,
   "external_id": "変東京都（23区） 配電用変電所 60",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "扇橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 164,
   "external_id": "変東京都（23区） 配電用変電所 61",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "砂町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 165,
   "external_id": "変東京都（23区） 配電用変電所 62",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "錦町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 166,
   "external_id": "変東京都（23区） 配電用変電所 63",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "新木場",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 167,
   "external_id": "変東京都（23区） 配電用変電所 64",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "鹿浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 168,
   "external_id": "変東京都（23区） 配電用変電所 66",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東尾久",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 169,
   "external_id": "変東京都（23区） 配電用変電所 67",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "町屋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 170,
   "external_id": "変東京都（23区） 配電用変電所 68",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "田端",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 171,
   "external_id": "変東京都（23区） 配電用変電所 69",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "柳田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 172,
   "external_id": "変東京都（23区） 配電用変電所 70",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "王子",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 173,
   "external_id": "変東京都（23区） 配電用変電所 71",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南千住",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 174,
   "external_id": "変東京都（23区） 配電用変電所 72",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "橋場",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 175,
   "external_id": "変東京都（23区） 配電用変電所 73",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "上野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 176,
   "external_id": "変東京都（23区） 配電用変電所 74",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "三河島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 177,
   "external_id": "変東京都（23区） 配電用変電所 75",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "尾久",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 178,
   "external_id": "変東京都（23区） 配電用変電所 76",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "日暮里",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 179,
   "external_id": "変東京都（23区） 配電用変電所 77",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "根岸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 180,
   "external_id": "変東京都（23区） 配電用変電所 78",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "浅草",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 181,
   "external_id": "変東京都（23区） 配電用変電所 79",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "松葉町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 182,
   "external_id": "変東京都（23区） 配電用変電所 80",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "蔵前",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 183,
   "external_id": "変東京都（23区） 配電用変電所 81",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "稲荷町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 184,
   "external_id": "変東京都（23区） 配電用変電所 82",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "小島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 185,
   "external_id": "変東京都（23区） 配電用変電所 83",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "竹町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 186,
   "external_id": "変東京都（23区） 配電用変電所 84",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "豊島町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 187,
   "external_id": "変東京都（23区） 配電用変電所 85",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "新和泉町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 188,
   "external_id": "変東京都（23区） 配電用変電所 86",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "蠣浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 189,
   "external_id": "変東京都（23区） 配電用変電所 87",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "浜町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 190,
   "external_id": "変東京都（23区） 配電用変電所 88",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "芳町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 191,
   "external_id": "変東京都（23区） 配電用変電所 89",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "岩本町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 192,
   "external_id": "変東京都（23区） 配電用変電所 90",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "神田東口",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 193,
   "external_id": "変東京都（23区） 配電用変電所 91",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "須田町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 194,
   "external_id": "変東京都（23区） 配電用変電所 92",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "神田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 195,
   "external_id": "変東京都（23区） 配電用変電所 93",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "本銀町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 196,
   "external_id": "変東京都（23区） 配電用変電所 94",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "通町東",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 197,
   "external_id": "変東京都（23区） 配電用変電所 95",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西茅場",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 198,
   "external_id": "変東京都（23区） 配電用変電所 96",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "茅場町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 199,
   "external_id": "変東京都（23区） 配電用変電所 97",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南鞘町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 59.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 200,
   "external_id": "変東京都（23区） 配電用変電所 98",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "江戸橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 201,
   "external_id": "変東京都（23区） 配電用変電所 99",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西八丁堀",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 202,
   "external_id": "変東京都（23区） 配電用変電所 100",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "鍛冶橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 203,
   "external_id": "変東京都（23区） 配電用変電所 101",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "白魚橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 204,
   "external_id": "変東京都（23区） 配電用変電所 102",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "新富",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 205,
   "external_id": "変東京都（23区） 配電用変電所 103",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "福住",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 206,
   "external_id": "変東京都（23区） 配電用変電所 104",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "深川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 207,
   "external_id": "変東京都（23区） 配電用変電所 105",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "枝川町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 208,
   "external_id": "変東京都（23区） 配電用変電所 106",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "有明町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 209,
   "external_id": "変東京都（23区） 配電用変電所 107",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "晴海",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 89.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 210,
   "external_id": "変東京都（23区） 配電用変電所 108",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "月島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 211,
   "external_id": "変東京都（23区） 配電用変電所 109",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "築地",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 212,
   "external_id": "変東京都（23区） 配電用変電所 110",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東銀座",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 213,
   "external_id": "変東京都（23区） 配電用変電所 111",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南木挽町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 214,
   "external_id": "変東京都（23区） 配電用変電所 112",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西銀座",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 215,
   "external_id": "変東京都（23区） 配電用変電所 113",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "赤羽",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 216,
   "external_id": "変東京都（23区） 配電用変電所 114",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "岩渕",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 217,
   "external_id": "変東京都（23区） 配電用変電所 115",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "下十条",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 218,
   "external_id": "変東京都（23区） 配電用変電所 116",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "浮間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 219,
   "external_id": "変東京都（23区） 配電用変電所 117",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "袋町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 220,
   "external_id": "変東京都（23区） 配電用変電所 118",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西赤羽",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 221,
   "external_id": "変東京都（23区） 配電用変電所 119",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "稲荷台局配",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 222,
   "external_id": "変東京都（23区） 配電用変電所 120",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "北園",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 223,
   "external_id": "変東京都（23区） 配電用変電所 121",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "庚申塚",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 89.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 224,
   "external_id": "変東京都（23区） 配電用変電所 122",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "上富士",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 225,
   "external_id": "変東京都（23区） 配電用変電所 123",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "本郷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 226,
   "external_id": "変東京都（23区） 配電用変電所 124",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "巣鴨",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 227,
   "external_id": "変東京都（23区） 配電用変電所 125",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "花園",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 228,
   "external_id": "変東京都（23区） 配電用変電所 126",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "板橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 229,
   "external_id": "変東京都（23区） 配電用変電所 127",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "湯島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 230,
   "external_id": "変東京都（23区） 配電用変電所 128",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "白山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 231,
   "external_id": "変東京都（23区） 配電用変電所 129",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "氷川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 232,
   "external_id": "変東京都（23区） 配電用変電所 130",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西巣鴨",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 233,
   "external_id": "変東京都（23区） 配電用変電所 131",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東池袋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 234,
   "external_id": "変東京都（23区） 配電用変電所 132",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "外神田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 235,
   "external_id": "変東京都（23区） 配電用変電所 133",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "お茶の水",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 236,
   "external_id": "変東京都（23区） 配電用変電所 134",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "駿河台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 237,
   "external_id": "変東京都（23区） 配電用変電所 135",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "神保町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 238,
   "external_id": "変東京都（23区） 配電用変電所 136",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "戸崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 239,
   "external_id": "変東京都（23区） 配電用変電所 137",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "春日",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 240,
   "external_id": "変東京都（23区） 配電用変電所 138",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "飯田橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 139,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 241,
   "external_id": "変東京都（23区） 配電用変電所 139",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "柏木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 242,
   "external_id": "変東京都（23区） 配電用変電所 140",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西舟渡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 243,
   "external_id": "変東京都（23区） 配電用変電所 141",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "蓮根",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 244,
   "external_id": "変東京都（23区） 配電用変電所 142",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "志村",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 245,
   "external_id": "変東京都（23区） 配電用変電所 143",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "小豆沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 246,
   "external_id": "変東京都（23区） 配電用変電所 144",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "中台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 247,
   "external_id": "変東京都（23区） 配電用変電所 145",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "前野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 248,
   "external_id": "変東京都（23区） 配電用変電所 146",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "高島平",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 249,
   "external_id": "変東京都（23区） 配電用変電所 147",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "白子",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 250,
   "external_id": "変東京都（23区） 配電用変電所 148",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "徳丸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 251,
   "external_id": "変東京都（23区） 配電用変電所 149",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 252,
   "external_id": "変東京都（23区） 配電用変電所 150",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西板橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 253,
   "external_id": "変東京都（23区） 配電用変電所 151",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "中丸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 254,
   "external_id": "変東京都（23区） 配電用変電所 152",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "要町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 255,
   "external_id": "変東京都（23区） 配電用変電所 153",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "日之出",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 256,
   "external_id": "変東京都（23区） 配電用変電所 154",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "音羽",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 257,
   "external_id": "変東京都（23区） 配電用変電所 155",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "新小川町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 258,
   "external_id": "変東京都（23区） 配電用変電所 156",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "一ツ橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 259,
   "external_id": "変東京都（23区） 配電用変電所 157",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "丸の内",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 260,
   "external_id": "変東京都（23区） 配電用変電所 158",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東内幸町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 261,
   "external_id": "変東京都（23区） 配電用変電所 159",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "日比谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 262,
   "external_id": "変東京都（23区） 配電用変電所 160",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "内幸町局",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 263,
   "external_id": "変東京都（23区） 配電用変電所 161",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "霞ヶ関",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 264,
   "external_id": "変東京都（23区） 配電用変電所 162",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "久保町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 265,
   "external_id": "変東京都（23区） 配電用変電所 163",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "新橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 266,
   "external_id": "変東京都（23区） 配電用変電所 164",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "愛宕",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 267,
   "external_id": "変東京都（23区） 配電用変電所 165",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "葵町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 268,
   "external_id": "変東京都（23区） 配電用変電所 166",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "鶴巻町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 269,
   "external_id": "変東京都（23区） 配電用変電所 167",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "市ヶ谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 270,
   "external_id": "変東京都（23区） 配電用変電所 168",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "牛込",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 271,
   "external_id": "変東京都（23区） 配電用変電所 169",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "九段",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 272,
   "external_id": "変東京都（23区） 配電用変電所 170",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "三番町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 89.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 273,
   "external_id": "変東京都（23区） 配電用変電所 171",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "番町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 139,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 274,
   "external_id": "変東京都（23区） 配電用変電所 172",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "麹町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 275,
   "external_id": "変東京都（23区） 配電用変電所 173",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "永田町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 139,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 276,
   "external_id": "変東京都（23区） 配電用変電所 174",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "浜松町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 139,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 277,
   "external_id": "変東京都（23区） 配電用変電所 175",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南新橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 139,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 278,
   "external_id": "変東京都（23区） 配電用変電所 176",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南浜橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 279,
   "external_id": "変東京都（23区） 配電用変電所 177",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "田町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 139,基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 280,
   "external_id": "変東京都（23区） 配電用変電所 178",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "清正公前",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 89.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 281,
   "external_id": "変東京都（23区） 配電用変電所 179",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西芝浦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 282,
   "external_id": "変東京都（23区） 配電用変電所 180",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "芝浦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 283,
   "external_id": "変東京都（23区） 配電用変電所 181",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "光が丘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 284,
   "external_id": "変東京都（23区） 配電用変電所 182",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "田柄",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 285,
   "external_id": "変東京都（23区） 配電用変電所 183",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "小茂根",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 286,
   "external_id": "変東京都（23区） 配電用変電所 184",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "江古田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 29.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 287,
   "external_id": "変東京都（23区） 配電用変電所 185",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "千早",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 288,
   "external_id": "変東京都（23区） 配電用変電所 186",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南池袋局配",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 89.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 289,
   "external_id": "変東京都（23区） 配電用変電所 187",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "早稲田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 290,
   "external_id": "変東京都（23区） 配電用変電所 188",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "河田町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 291,
   "external_id": "変東京都（23区） 配電用変電所 189",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "北戸山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 292,
   "external_id": "変東京都（23区） 配電用変電所 190",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "目白",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 293,
   "external_id": "変東京都（23区） 配電用変電所 191",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西落合",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 29.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 294,
   "external_id": "変東京都（23区） 配電用変電所 192",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "上高田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 295,
   "external_id": "変東京都（23区） 配電用変電所 193",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "豊玉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 296,
   "external_id": "変東京都（23区） 配電用変電所 194",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "練馬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 297,
   "external_id": "変東京都（23区） 配電用変電所 195",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "谷原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 298,
   "external_id": "変東京都（23区） 配電用変電所 196",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "大泉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 299,
   "external_id": "変東京都（23区） 配電用変電所 197",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西大泉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 300,
   "external_id": "変東京都（23区） 配電用変電所 198",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "石神井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 301,
   "external_id": "変東京都（23区） 配電用変電所 199",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南田中",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 302,
   "external_id": "変東京都（23区） 配電用変電所 200",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南泉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 303,
   "external_id": "変東京都（23区） 配電用変電所 201",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "関町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 304,
   "external_id": "変東京都（23区） 配電用変電所 202",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "今川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 305,
   "external_id": "変東京都（23区） 配電用変電所 203",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "下井草",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 306,
   "external_id": "変東京都（23区） 配電用変電所 204",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "大和町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 307,
   "external_id": "変東京都（23区） 配電用変電所 205",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "野方",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 308,
   "external_id": "変東京都（23区） 配電用変電所 206",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "中野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 309,
   "external_id": "変東京都（23区） 配電用変電所 207",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東中野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 310,
   "external_id": "変東京都（23区） 配電用変電所 208",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "淀橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 311,
   "external_id": "変東京都（23区） 配電用変電所 209",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "北新宿",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 312,
   "external_id": "変東京都（23区） 配電用変電所 210",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "戸山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 313,
   "external_id": "変東京都（23区） 配電用変電所 211",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "角筈",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 314,
   "external_id": "変東京都（23区） 配電用変電所 212",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "番衆",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 315,
   "external_id": "変東京都（23区） 配電用変電所 213",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "左門町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 316,
   "external_id": "変東京都（23区） 配電用変電所 214",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "荒木町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 317,
   "external_id": "変東京都（23区） 配電用変電所 215",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "信濃町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 318,
   "external_id": "変東京都（23区） 配電用変電所 216",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "赤坂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 319,
   "external_id": "変東京都（23区） 配電用変電所 217",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "青山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 320,
   "external_id": "変東京都（23区） 配電用変電所 218",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "六本木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 321,
   "external_id": "変東京都（23区） 配電用変電所 219",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "飯倉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 322,
   "external_id": "変東京都（23区） 配電用変電所 220",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "麻布",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 89.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 323,
   "external_id": "変東京都（23区） 配電用変電所 221",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "二の橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 324,
   "external_id": "変東京都（23区） 配電用変電所 222",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "台町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 325,
   "external_id": "変東京都（23区） 配電用変電所 223",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "元麻布",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 326,
   "external_id": "変東京都（23区） 配電用変電所 224",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南青山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 327,
   "external_id": "変東京都（23区） 配電用変電所 225",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "原宿",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 328,
   "external_id": "変東京都（23区） 配電用変電所 226",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "千駄ヶ谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 329,
   "external_id": "変東京都（23区） 配電用変電所 227",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "御苑前",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 330,
   "external_id": "変東京都（23区） 配電用変電所 228",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "追分",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 331,
   "external_id": "変東京都（23区） 配電用変電所 229",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西新宿",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 332,
   "external_id": "変東京都（23区） 配電用変電所 230",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "代々木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 333,
   "external_id": "変東京都（23区） 配電用変電所 231",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "北渋谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 334,
   "external_id": "変東京都（23区） 配電用変電所 232",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "初台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 335,
   "external_id": "変東京都（23区） 配電用変電所 233",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "宇田川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 336,
   "external_id": "変東京都（23区） 配電用変電所 234",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "青葉町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 337,
   "external_id": "変東京都（23区） 配電用変電所 235",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "金王坂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 338,
   "external_id": "変東京都（23区） 配電用変電所 236",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "並木橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 339,
   "external_id": "変東京都（23区） 配電用変電所 237",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "広尾",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 340,
   "external_id": "変東京都（23区） 配電用変電所 238",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "渋谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 341,
   "external_id": "変東京都（23区） 配電用変電所 240",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "上大崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 342,
   "external_id": "変東京都（23区） 配電用変電所 241",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "五反田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 343,
   "external_id": "変東京都（23区） 配電用変電所 242",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東品川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 344,
   "external_id": "変東京都（23区） 配電用変電所 243",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "鮫洲",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 345,
   "external_id": "変東京都（23区） 配電用変電所 245",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東大崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 346,
   "external_id": "変東京都（23区） 配電用変電所 246",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "大崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 347,
   "external_id": "変東京都（23区） 配電用変電所 247",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西五反田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 348,
   "external_id": "変東京都（23区） 配電用変電所 248",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "目黒",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 349,
   "external_id": "変東京都（23区） 配電用変電所 249",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "恵比寿",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 350,
   "external_id": "変東京都（23区） 配電用変電所 250",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "桜ヶ丘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 351,
   "external_id": "変東京都（23区） 配電用変電所 251",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "上通",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 352,
   "external_id": "変東京都（23区） 配電用変電所 252",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "神泉町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 353,
   "external_id": "変東京都（23区） 配電用変電所 253",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "富ヶ谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 354,
   "external_id": "変東京都（23区） 配電用変電所 255",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東北沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 355,
   "external_id": "変東京都（23区） 配電用変電所 256",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "笹塚",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 356,
   "external_id": "変東京都（23区） 配電用変電所 257",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "広町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 357,
   "external_id": "変東京都（23区） 配電用変電所 258",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南中野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 358,
   "external_id": "変東京都（23区） 配電用変電所 259",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "阿佐谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 359,
   "external_id": "変東京都（23区） 配電用変電所 260",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "上荻",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 360,
   "external_id": "変東京都（23区） 配電用変電所 261",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "荻窪",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 361,
   "external_id": "変東京都（23区） 配電用変電所 262",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "大宮前",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 362,
   "external_id": "変東京都（23区） 配電用変電所 263",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "仲御徒町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 89.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 363,
   "external_id": "変東京都（23区） 配電用変電所 264",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "成宗",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 364,
   "external_id": "変東京都（23区） 配電用変電所 265",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "和田堀局配",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 89.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 29.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 365,
   "external_id": "変東京都（23区） 配電用変電所 266",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "高井戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 366,
   "external_id": "変東京都（23区） 配電用変電所 267",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "千歳",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 367,
   "external_id": "変東京都（23区） 配電用変電所 268",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "祖師谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 368,
   "external_id": "変東京都（23区） 配電用変電所 269",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "八幡山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 29.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 369,
   "external_id": "変東京都（23区） 配電用変電所 270",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "上北沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 370,
   "external_id": "変東京都（23区） 配電用変電所 271",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "松原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 371,
   "external_id": "変東京都（23区） 配電用変電所 272",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "代沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 372,
   "external_id": "変東京都（23区） 配電用変電所 273",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東世田谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 373,
   "external_id": "変東京都（23区） 配電用変電所 274",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "池尻",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 374,
   "external_id": "変東京都（23区） 配電用変電所 275",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "三軒茶屋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 375,
   "external_id": "変東京都（23区） 配電用変電所 276",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "駒沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 376,
   "external_id": "変東京都（23区） 配電用変電所 277",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "祐天寺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 377,
   "external_id": "変東京都（23区） 配電用変電所 278",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "鷹番",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 378,
   "external_id": "変東京都（23区） 配電用変電所 279",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "月光町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 379,
   "external_id": "変東京都（23区） 配電用変電所 280",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "碑文谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 380,
   "external_id": "変東京都（23区） 配電用変電所 281",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "平町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 381,
   "external_id": "変東京都（23区） 配電用変電所 282",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "自由ヶ丘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 382,
   "external_id": "変東京都（23区） 配電用変電所 283",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "等々力",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 383,
   "external_id": "変東京都（23区） 配電用変電所 284",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "世田谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 384,
   "external_id": "変東京都（23区） 配電用変電所 285",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "弦巻",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 385,
   "external_id": "変東京都（23区） 配電用変電所 286",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "千歳船橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 386,
   "external_id": "変東京都（23区） 配電用変電所 287",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "成城",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 387,
   "external_id": "変東京都（23区） 配電用変電所 288",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "上用賀",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 388,
   "external_id": "変東京都（23区） 配電用変電所 289",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "用賀",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 389,
   "external_id": "変東京都（23区） 配電用変電所 290",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "尾山台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 390,
   "external_id": "変東京都（23区） 配電用変電所 291",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "大岡山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 391,
   "external_id": "変東京都（23区） 配電用変電所 292",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "洗足",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 392,
   "external_id": "変東京都（23区） 配電用変電所 293",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南荏原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 393,
   "external_id": "変東京都（23区） 配電用変電所 294",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "戸越",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 394,
   "external_id": "変東京都（23区） 配電用変電所 295",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "二葉町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 395,
   "external_id": "変東京都（23区） 配電用変電所 296",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "大井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 396,
   "external_id": "変東京都（23区） 配電用変電所 297",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "荏原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 397,
   "external_id": "変東京都（23区） 配電用変電所 298",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "馬込",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 398,
   "external_id": "変東京都（23区） 配電用変電所 299",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南馬込",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 399,
   "external_id": "変東京都（23区） 配電用変電所 300",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "久ヶ原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 400,
   "external_id": "変東京都（23区） 配電用変電所 301",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "田園調布",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 401,
   "external_id": "変東京都（23区） 配電用変電所 302",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "下丸子",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 402,
   "external_id": "変東京都（23区） 配電用変電所 303",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "矢口",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 403,
   "external_id": "変東京都（23区） 配電用変電所 304",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "蓮沼",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 404,
   "external_id": "変東京都（23区） 配電用変電所 305",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "堤方",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 405,
   "external_id": "変東京都（23区） 配電用変電所 306",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "新井宿",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 406,
   "external_id": "変東京都（23区） 配電用変電所 307",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "大森",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 407,
   "external_id": "変東京都（23区） 配電用変電所 308",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南海橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 408,
   "external_id": "変東京都（23区） 配電用変電所 309",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "森ヶ崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 409,
   "external_id": "変東京都（23区） 配電用変電所 310",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "梅屋敷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 410,
   "external_id": "変東京都（23区） 配電用変電所 311",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "本蒲田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 411,
   "external_id": "変東京都（23区） 配電用変電所 312",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西蒲田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 412,
   "external_id": "変東京都（23区） 配電用変電所 313",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "道塚",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 413,
   "external_id": "変東京都（23区） 配電用変電所 314",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "蒲田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 414,
   "external_id": "変東京都（23区） 配電用変電所 315",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "六郷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 415,
   "external_id": "変東京都（23区） 配電用変電所 316",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南郷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 416,
   "external_id": "変東京都（23区） 配電用変電所 317",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "糀谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 417,
   "external_id": "変東京都（23区） 配電用変電所 319",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "天空橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 418,
   "external_id": "変東京都（23区） 配電用変電所 320",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "豊洲１号",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 419,
   "external_id": "変東京都（23区） 配電用変電所 321",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東海町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 171.0,
   "cap_operational_mw": 136.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 68.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 420,
   "external_id": "変東京都（23区） 配電用変電所 322",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "青海",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 114.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 68.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 421,
   "external_id": "変東京都（23区） 配電用変電所 323",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "空港５１号",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 422,
   "external_id": "変東京都（23区） 配電用変電所 324",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "台場",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tokyo",
   "line": 423,
   "external_id": "変東京都（23区） 配電用変電所 325",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "木挽町（局配）",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null
  },
  {
   "area": "tama",
   "line": 7,
   "external_id": "変東京都（多摩地区） 154kV 2",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "昭島",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 225.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 153.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 155.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 8,
   "external_id": "変東京都（多摩地区） 154kV 3",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "聖蹟桜ヶ丘",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 175.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 9,
   "external_id": "変東京都（多摩地区） 154kV 4",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西東京",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 1350.0,
   "cap_operational_mw": 800.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -470.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 482.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 10,
   "external_id": "変東京都（多摩地区） 154kV 5",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "武蔵野",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 679.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 228.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 81.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 11,
   "external_id": "変東京都（多摩地区） 66kV 2",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "青梅",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 680.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 41.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 175.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 12,
   "external_id": "変東京都（多摩地区） 66kV 7",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "多摩",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 1050.0,
   "cap_operational_mw": 749.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 247.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 248.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "tama",
   "line": 13,
   "external_id": "変東京都（多摩地区） 66kV 8",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "昭島",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 225.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 153.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 155.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 14,
   "external_id": "変東京都（多摩地区） 66kV 11",
   "order_in_id": 1,
