   "prefecture": "東京都",
   "name": "南多摩",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 1100.0,
   "cap_operational_mw": 894.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 358.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 151.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 15,
   "external_id": "変東京都（多摩地区） 66kV 14",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "北多摩",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 451.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 77.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 119.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 16,
   "external_id": "変東京都（多摩地区） 66kV 15",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "聖蹟桜ヶ丘",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 175.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 17,
   "external_id": "変東京都（多摩地区） 22kV 1",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "秋留",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 10.0,
   "cap_avail_upper_mw": 10.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 18,
   "external_id": "変東京都（多摩地区） 22kV 2",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "三鷹",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 20.0,
   "cap_avail_upper_mw": 20.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 19,
   "external_id": "変東京都（多摩地区） 22kV 3",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "車返",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 45.0,
   "cap_avail_upper_mw": 45.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 20,
   "external_id": "変東京都（多摩地区） 22kV 4",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "みなみ野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 66.0,
   "cap_operational_mw": 33.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 21,
   "external_id": "変東京都（多摩地区） 22kV 5",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "町田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 66.0,
   "cap_operational_mw": 33.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tama",
   "line": 22,
   "external_id": "変東京都（多摩地区） 配電用変電所 1",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "保谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 23,
   "external_id": "変東京都（多摩地区） 配電用変電所 2",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "久留米",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 24,
   "external_id": "変東京都（多摩地区） 配電用変電所 3",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西北原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 25,
   "external_id": "変東京都（多摩地区） 配電用変電所 4",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "田無",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 26,
   "external_id": "変東京都（多摩地区） 配電用変電所 5",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "清瀬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 27,
   "external_id": "変東京都（多摩地区） 配電用変電所 6",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "吉祥寺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 28,
   "external_id": "変東京都（多摩地区） 配電用変電所 7",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "井之頭",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 29,
   "external_id": "変東京都（多摩地区） 配電用変電所 8",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西久保",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 30,
   "external_id": "変東京都（多摩地区） 配電用変電所 9",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "三鷹台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 31,
   "external_id": "変東京都（多摩地区） 配電用変電所 10",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "三鷹",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 32,
   "external_id": "変東京都（多摩地区） 配電用変電所 11",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "若葉町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 33,
   "external_id": "変東京都（多摩地区） 配電用変電所 12",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "柴崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 34,
   "external_id": "変東京都（多摩地区） 配電用変電所 13",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "狛江",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 35,
   "external_id": "変東京都（多摩地区） 配電用変電所 14",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "飛田給",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 36,
   "external_id": "変東京都（多摩地区） 配電用変電所 15",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "境",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "tama",
   "line": 37,
   "external_id": "変東京都（多摩地区） 配電用変電所 16",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "向台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "tama",
   "line": 38,
   "external_id": "変東京都（多摩地区） 配電用変電所 17",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "鈴木町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "tama",
   "line": 39,
   "external_id": "変東京都（多摩地区） 配電用変電所 18",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "小平",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 66.0,
   "cap_operational_mw": 69.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "tama",
   "line": 40,
   "external_id": "変東京都（多摩地区） 配電用変電所 19",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "小金井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "tama",
   "line": 41,
   "external_id": "変東京都（多摩地区） 配電用変電所 20",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "貫井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "tama",
   "line": 42,
   "external_id": "変東京都（多摩地区） 配電用変電所 21",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "久米川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "tama",
   "line": 43,
   "external_id": "変東京都（多摩地区） 配電用変電所 22",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東村山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "tama",
   "line": 44,
   "external_id": "変東京都（多摩地区） 配電用変電所 23",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "八坂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "tama",
   "line": 45,
   "external_id": "変東京都（多摩地区） 配電用変電所 24",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "青梅橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "tama",
   "line": 46,
   "external_id": "変東京都（多摩地区） 配電用変電所 25",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "柏町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "tama",
   "line": 47,
   "external_id": "変東京都（多摩地区） 配電用変電所 26",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "国分寺南",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "tama",
   "line": 48,
   "external_id": "変東京都（多摩地区） 配電用変電所 27",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "恋ヶ窪",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "tama",
   "line": 49,
   "external_id": "変東京都（多摩地区） 配電用変電所 28",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "北山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "tama",
   "line": 50,
   "external_id": "変東京都（多摩地区） 配電用変電所 29",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "砂川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "tama",
   "line": 51,
   "external_id": "変東京都（多摩地区） 配電用変電所 30",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "国立",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "tama",
   "line": 52,
   "external_id": "変東京都（多摩地区） 配電用変電所 31",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "府中",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "tama",
   "line": 53,
   "external_id": "変東京都（多摩地区） 配電用変電所 32",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "井口",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 54,
   "external_id": "変東京都（多摩地区） 配電用変電所 33",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "梶野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 55,
   "external_id": "変東京都（多摩地区） 配電用変電所 34",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "車返",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 56,
   "external_id": "変東京都（多摩地区） 配電用変電所 35",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "調布",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 57,
   "external_id": "変東京都（多摩地区） 配電用変電所 36",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "浅間町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 58,
   "external_id": "変東京都（多摩地区） 配電用変電所 37",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "調布ヶ丘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 59,
   "external_id": "変東京都（多摩地区） 配電用変電所 38",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "布田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 60,
   "external_id": "変東京都（多摩地区） 配電用変電所 39",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "矢崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 61,
   "external_id": "変東京都（多摩地区） 配電用変電所 40",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "稲城",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 62,
   "external_id": "変東京都（多摩地区） 配電用変電所 41",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "長峰",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 63,
   "external_id": "変東京都（多摩地区） 配電用変電所 42",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東大和",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 64,
   "external_id": "変東京都（多摩地区） 配電用変電所 43",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "村山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 65,
   "external_id": "変東京都（多摩地区） 配電用変電所 44",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "緑町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 29.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 66,
   "external_id": "変東京都（多摩地区） 配電用変電所 45",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "昭島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 67,
   "external_id": "変東京都（多摩地区） 配電用変電所 46",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "高松",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 68,
   "external_id": "変東京都（多摩地区） 配電用変電所 47",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南柴崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 69,
   "external_id": "変東京都（多摩地区） 配電用変電所 48",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "高幡不動",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 70,
   "external_id": "変東京都（多摩地区） 配電用変電所 49",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "谷保",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 71,
   "external_id": "変東京都（多摩地区） 配電用変電所 50",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "中河原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 72,
   "external_id": "変東京都（多摩地区） 配電用変電所 51",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "平山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 73,
   "external_id": "変東京都（多摩地区） 配電用変電所 52",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "聖蹟桜ヶ丘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 74,
   "external_id": "変東京都（多摩地区） 配電用変電所 53",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "落合",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 75,
   "external_id": "変東京都（多摩地区） 配電用変電所 54",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "高幡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 76,
   "external_id": "変東京都（多摩地区） 配電用変電所 55",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "由木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 77,
   "external_id": "変東京都（多摩地区） 配電用変電所 56",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "石川町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 78,
   "external_id": "変東京都（多摩地区） 配電用変電所 57",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "小作",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 79,
   "external_id": "変東京都（多摩地区） 配電用変電所 58",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "貝取",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 80,
   "external_id": "変東京都（多摩地区） 配電用変電所 59",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "別所",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 81,
   "external_id": "変東京都（多摩地区） 配電用変電所 60",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "日野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 82,
   "external_id": "変東京都（多摩地区） 配電用変電所 61",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "北野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 83,
   "external_id": "変東京都（多摩地区） 配電用変電所 62",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "元横山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 84,
   "external_id": "変東京都（多摩地区） 配電用変電所 63",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "八王子",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 85,
   "external_id": "変東京都（多摩地区） 配電用変電所 64",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "千人町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 86,
   "external_id": "変東京都（多摩地区） 配電用変電所 65",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "大楽寺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 18.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 87,
   "external_id": "変東京都（多摩地区） 配電用変電所 66",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "明神町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 29.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 88,
   "external_id": "変東京都（多摩地区） 配電用変電所 67",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "片倉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 89,
   "external_id": "変東京都（多摩地区） 配電用変電所 68",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "みなみ野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 90,
   "external_id": "変東京都（多摩地区） 配電用変電所 69",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "寺田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 18.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 91,
   "external_id": "変東京都（多摩地区） 配電用変電所 70",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "浅川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 92,
   "external_id": "変東京都（多摩地区） 配電用変電所 71",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "鶴川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "tama",
   "line": 93,
   "external_id": "変東京都（多摩地区） 配電用変電所 72",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "図師町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "tama",
   "line": 94,
   "external_id": "変東京都（多摩地区） 配電用変電所 73",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "木曽",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "tama",
   "line": 95,
   "external_id": "変東京都（多摩地区） 配電用変電所 74",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "森野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "tama",
   "line": 96,
   "external_id": "変東京都（多摩地区） 配電用変電所 75",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "町田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 76.0,
   "cap_operational_mw": 79.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "tama",
   "line": 97,
   "external_id": "変東京都（多摩地区） 配電用変電所 76",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "青梅",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 98,
   "external_id": "変東京都（多摩地区） 配電用変電所 77",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "箱根ヶ崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 99,
   "external_id": "変東京都（多摩地区） 配電用変電所 78",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "瑞穂町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 100,
   "external_id": "変東京都（多摩地区） 配電用変電所 79",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "福生",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 101,
   "external_id": "変東京都（多摩地区） 配電用変電所 80",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "加美平",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 102,
   "external_id": "変東京都（多摩地区） 配電用変電所 81",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "拝島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 103,
   "external_id": "変東京都（多摩地区） 配電用変電所 82",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "中神",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 104,
   "external_id": "変東京都（多摩地区） 配電用変電所 83",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "師岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 105,
   "external_id": "変東京都（多摩地区） 配電用変電所 84",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "根ヶ布",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 106,
   "external_id": "変東京都（多摩地区） 配電用変電所 85",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "沢井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "東京都（多摩地区） 66kV 10",
   "notes": null
  },
  {
   "area": "tama",
   "line": 107,
   "external_id": "変東京都（多摩地区） 配電用変電所 86",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "奥多摩",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "東京都（多摩地区） 66kV 10",
   "notes": null
  },
  {
   "area": "tama",
   "line": 108,
   "external_id": "変東京都（多摩地区） 配電用変電所 87",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "秋留",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 109,
   "external_id": "変東京都（多摩地区） 配電用変電所 88",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "増戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 110,
   "external_id": "変東京都（多摩地区） 配電用変電所 89",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "大久野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 7.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 111,
   "external_id": "変東京都（多摩地区） 配電用変電所 90",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "小峰",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 8.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 112,
   "external_id": "変東京都（多摩地区） 配電用変電所 91",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "犬目",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 113,
   "external_id": "変東京都（多摩地区） 配電用変電所 92",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "下清戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 1113.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 114,
   "external_id": "変東京都（多摩地区） 配電用変電所 93",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "前沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 115,
   "external_id": "変東京都（多摩地区） 配電用変電所 94",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "残堀",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 116,
   "external_id": "変東京都（多摩地区） 配電用変電所 95",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "郷地",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "tama",
   "line": 117,
   "external_id": "変東京都（多摩地区） 配電用変電所 96",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "原町田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "tama",
   "line": 118,
   "external_id": "変東京都（多摩地区） 配電用変電所 97",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "成瀬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 7,
   "external_id": "変神奈川県 154kV 1",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "東川崎",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 500.0,
   "cap_operational_mw": 340.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -85.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 135.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 129,基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 8,
   "external_id": "変神奈川県 154kV 2",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "塩浜",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 300.0,
   "cap_operational_mw": 171.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -30.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 114.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 3",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 9,
   "external_id": "変神奈川県 154kV 3",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "南川崎",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 1350.0,
   "cap_operational_mw": 1024.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -601.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 258.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 10,
   "external_id": "変神奈川県 154kV 4",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "川崎",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 449.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 101.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 121.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 11,
   "external_id": "変神奈川県 154kV 5",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "旭",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 451.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 57.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 119.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 12,
   "external_id": "変神奈川県 154kV 6",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "綱島",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 227.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 75.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 153.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 13,
   "external_id": "変神奈川県 154kV 7",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "南武",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 606.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 188.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 106.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 14,
   "external_id": "変神奈川県 154kV 8",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "港北",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 5,
   "capacity_total_mw": 1950.0,
   "cap_operational_mw": 1673.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -1186.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 179.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 15,
   "external_id": "変神奈川県 154kV 9",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "西東京",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 1350.0,
   "cap_operational_mw": 800.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -472.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 482.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 16,
   "external_id": "変神奈川県 154kV 10",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "橋本",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 5,
   "capacity_total_mw": 1000.0,
   "cap_operational_mw": 872.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 86.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 78.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 17,
   "external_id": "変神奈川県 154kV 11",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "横浜大黒",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 550.0,
   "cap_operational_mw": 325.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 62.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 197.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 93,基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 18,
   "external_id": "変神奈川県 154kV 12",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "関内",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 450.0,
   "cap_operational_mw": 337.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 75.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 90.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 19,
   "external_id": "変神奈川県 154kV 13",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "横浜根岸",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 10.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 10,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 20,
   "external_id": "変神奈川県 154kV 14",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "南横浜",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 500.0,
   "cap_operational_mw": 339.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 56.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 136.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 21,
   "external_id": "変神奈川県 154kV 15",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "横浜",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 453.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 65.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 117.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 10,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 22,
   "external_id": "変神奈川県 154kV 16",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "戸塚1，2",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 91.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 23,
   "external_id": "変神奈川県 154kV 17",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "京浜",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 1800.0,
   "cap_operational_mw": 1488.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -1466.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 222.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 24,
   "external_id": "変神奈川県 154kV 18",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "藤沢",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 681.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 111.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 79.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 25,
   "external_id": "変神奈川県 154kV 19",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "西厚木",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 66.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 26,
   "external_id": "変神奈川県 154kV 20",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "湘南",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 607.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 190.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 105.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 27,
   "external_id": "変神奈川県 154kV 21",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "新秦野",
   "voltage_raw": "500/154",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 2250.0,
   "cap_operational_mw": 1704.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 366.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 433.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 28,
   "external_id": "変神奈川県 154kV 22",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "西相模",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 679.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -54.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 81.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 29,
   "external_id": "変神奈川県 154kV 23",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "戸塚3，4，5",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 550.0,
   "cap_operational_mw": 393.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 90.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 129.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 30,
   "external_id": "変神奈川県 66kV 1",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "東川崎",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 500.0,
   "cap_operational_mw": 340.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -85.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 135.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 129,基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 31,
   "external_id": "変神奈川県 66kV 2",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "塩浜",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 300.0,
   "cap_operational_mw": 171.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -30.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 114.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 3",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 32,
   "external_id": "変神奈川県 66kV 3",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "川崎",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 449.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 101.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 121.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 33,
   "external_id": "変神奈川県 66kV 4",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "旭",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 451.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 57.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 119.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 34,
   "external_id": "変神奈川県 66kV 5",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "綱島",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 227.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 75.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 153.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 35,
   "external_id": "変神奈川県 66kV 6",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "南武",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 606.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 188.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 106.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 36,
   "external_id": "変神奈川県 66kV 7",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "荏田",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 342.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 82.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 228.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 37,
   "external_id": "変神奈川県 66kV 8",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "西横浜",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 342.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 105.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 228.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 38,
   "external_id": "変神奈川県 66kV 9",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "北相模",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 680.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 123.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 175.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 39,
   "external_id": "変神奈川県 66kV 10",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "橋本",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 5,
   "capacity_total_mw": 1000.0,
   "cap_operational_mw": 872.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 86.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 78.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 40,
   "external_id": "変神奈川県 66kV 11",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "南横須賀",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 447.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 112.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 313.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 41,
   "external_id": "変神奈川県 66kV 12",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "逗子",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 342.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -182.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 228.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 42,
   "external_id": "変神奈川県 66kV 13",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "戸塚1，2",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 91.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 43,
   "external_id": "変神奈川県 66kV 14",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "藤沢",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 681.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 111.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 79.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 44,
   "external_id": "変神奈川県 66kV 15",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "中相模",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 682.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 134.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 173.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 45,
   "external_id": "変神奈川県 66kV 16",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "西厚木",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 66.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 46,
   "external_id": "変神奈川県 66kV 17",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "湘南",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 607.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 190.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 105.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 47,
   "external_id": "変神奈川県 66kV 18",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "西相模",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 679.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -54.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 81.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 48,
   "external_id": "変神奈川県 66kV 19",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "戸塚3，4，5",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 550.0,
   "cap_operational_mw": 393.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 90.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 129.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 49,
   "external_id": "変神奈川県 22kV 1",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "多摩川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 42.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 42.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 50,
   "external_id": "変神奈川県 22kV 2",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "塩浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 42.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "神奈川県 154kV 3",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 51,
   "external_id": "変神奈川県 22kV 3",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "東方",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 42.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 52,
   "external_id": "変神奈川県 22kV 4",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "川崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 53,
   "external_id": "変神奈川県 22kV 6",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "生麦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 114.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 64.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 10,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 54,
   "external_id": "変神奈川県 22kV 7",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "末広",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 41.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 93,基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 55,
   "external_id": "変神奈川県 22kV 8",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "稲荷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "神奈川県 66kV 4,神奈川県 154kV 3",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 56,
   "external_id": "変神奈川県 22kV 9",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "横浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 171.0,
   "cap_operational_mw": 136.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 57.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 10,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 57,
   "external_id": "変神奈川県 22kV 10",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "関内",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 58,
   "external_id": "変神奈川県 22kV 11",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "小港",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 114.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 42.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 10,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 59,
   "external_id": "変神奈川県 22kV 12",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "富岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 28.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 60,
   "external_id": "変神奈川県 22kV 13",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "六会",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 61,
   "external_id": "変神奈川県 22kV 15",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "茅ヶ崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 71.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 42.0,
   "cap_avail_upper_mw": 42.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 62,
   "external_id": "変神奈川県 22kV 16",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "多古",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 42.0,
   "cap_avail_upper_mw": 42.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 63,
   "external_id": "変神奈川県 22kV 17",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "港が丘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 28.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 64,
   "external_id": "変神奈川県 22kV 18",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "岩戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 42.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 65,
   "external_id": "変神奈川県 22kV 19",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "三枚橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 2.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 66,
   "external_id": "変神奈川県 配電用変電所 1",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "中原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 67,
   "external_id": "変神奈川県 配電用変電所 2",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "下野毛",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 68,
   "external_id": "変神奈川県 配電用変電所 3",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "多摩川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 69,
   "external_id": "変神奈川県 配電用変電所 4",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "溝ノ口",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 70,
   "external_id": "変神奈川県 配電用変電所 5",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "久地",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 71,
   "external_id": "変神奈川県 配電用変電所 6",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "梶ヶ谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 72,
   "external_id": "変神奈川県 配電用変電所 7",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "土橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 73,
   "external_id": "変神奈川県 配電用変電所 8",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "登戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 74,
   "external_id": "変神奈川県 配電用変電所 9",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "中野島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 75,
   "external_id": "変神奈川県 配電用変電所 10",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "水沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 3",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 76,
   "external_id": "変神奈川県 配電用変電所 11",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "生田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 77,
   "external_id": "変神奈川県 配電用変電所 12",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "百合ヶ丘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 76.0,
   "cap_operational_mw": 79.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 3",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 78,
   "external_id": "変神奈川県 配電用変電所 13",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "黒川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 3",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 79,
   "external_id": "変神奈川県 配電用変電所 14",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "東橋本",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 80,
   "external_id": "変神奈川県 配電用変電所 15",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "橋本",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 81,
   "external_id": "変神奈川県 配電用変電所 16",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "川尻",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 82,
   "external_id": "変神奈川県 配電用変電所 17",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "津久井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 83,
   "external_id": "変神奈川県 配電用変電所 18",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "藤野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 84,
   "external_id": "変神奈川県 配電用変電所 19",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "御幸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 85,
   "external_id": "変神奈川県 配電用変電所 20",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "鹿島田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 86,
   "external_id": "変神奈川県 配電用変電所 21",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "北の原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 87,
   "external_id": "変神奈川県 配電用変電所 22",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "加瀬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 88,
   "external_id": "変神奈川県 配電用変電所 23",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "日吉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 89,
   "external_id": "変神奈川県 配電用変電所 24",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "綱島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 76.0,
   "cap_operational_mw": 79.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 90,
   "external_id": "変神奈川県 配電用変電所 25",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "井田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 91,
   "external_id": "変神奈川県 配電用変電所 26",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "高田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 3",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 92,
   "external_id": "変神奈川県 配電用変電所 27",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "東山田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 93,
   "external_id": "変神奈川県 配電用変電所 28",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "有馬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 3",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 94,
   "external_id": "変神奈川県 配電用変電所 29",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "センター北",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 29.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 95,
   "external_id": "変神奈川県 配電用変電所 30",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "あざみ野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 96,
   "external_id": "変神奈川県 配電用変電所 31",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "市ヶ尾",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 97,
   "external_id": "変神奈川県 配電用変電所 32",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "恩田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 98,
   "external_id": "変神奈川県 配電用変電所 33",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "鴨志田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 99,
   "external_id": "変神奈川県 配電用変電所 34",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "古渕",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 100,
   "external_id": "変神奈川県 配電用変電所 35",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "大沼",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 101,
   "external_id": "変神奈川県 配電用変電所 36",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "大野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 102,
   "external_id": "変神奈川県 配電用変電所 37",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "緑が丘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 103,
   "external_id": "変神奈川県 配電用変電所 38",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "相模原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 104,
   "external_id": "変神奈川県 配電用変電所 39",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "北相模",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 105,
   "external_id": "変神奈川県 配電用変電所 40",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "清新",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 106,
   "external_id": "変神奈川県 配電用変電所 41",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "田名",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 107,
   "external_id": "変神奈川県 配電用変電所 42",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "根小屋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 12.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 108,
   "external_id": "変神奈川県 配電用変電所 43",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "浮島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 129,基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 109,
   "external_id": "変神奈川県 配電用変電所 44",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "東扇島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 129,基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 110,
   "external_id": "変神奈川県 配電用変電所 45",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "塩浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 3",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 111,
   "external_id": "変神奈川県 配電用変電所 46",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "大師",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 129,基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 112,
   "external_id": "変神奈川県 配電用変電所 47",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "桜橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 66kV 4,神奈川県 154kV 3",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 113,
   "external_id": "変神奈川県 配電用変電所 48",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "中島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 114,
   "external_id": "変神奈川県 配電用変電所 49",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "稲荷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 66kV 4,神奈川県 154kV 3",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 115,
   "external_id": "変神奈川県 配電用変電所 50",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "宮本",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 116,
   "external_id": "変神奈川県 配電用変電所 51",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "渡田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 117,
   "external_id": "変神奈川県 配電用変電所 52",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "日進町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 118,
   "external_id": "変神奈川県 配電用変電所 53",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "川崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 119,
   "external_id": "変神奈川県 配電用変電所 54",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "末広町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 93,基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 120,
   "external_id": "変神奈川県 配電用変電所 55",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "栄町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 93,基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 121,
   "external_id": "変神奈川県 配電用変電所 56",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "鶴見",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 93,基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 122,
   "external_id": "変神奈川県 配電用変電所 57",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "末吉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 93,基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 123,
   "external_id": "変神奈川県 配電用変電所 58",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "北寺尾",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 124,
   "external_id": "変神奈川県 配電用変電所 59",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "菊名",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 125,
   "external_id": "変神奈川県 配電用変電所 60",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "新羽",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 126,
   "external_id": "変神奈川県 配電用変電所 61",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "岸根",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 127,
   "external_id": "変神奈川県 配電用変電所 62",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "鳥山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 128,
   "external_id": "変神奈川県 配電用変電所 63",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "東方",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 129,
   "external_id": "変神奈川県 配電用変電所 64",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "平台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 130,
   "external_id": "変神奈川県 配電用変電所 65",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "佐江戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 131,
   "external_id": "変神奈川県 配電用変電所 66",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "中山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 132,
   "external_id": "変神奈川県 配電用変電所 67",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "西横浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 1113.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 133,
   "external_id": "変神奈川県 配電用変電所 68",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "瀬谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 134,
   "external_id": "変神奈川県 配電用変電所 69",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "林間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 135,
   "external_id": "変神奈川県 配電用変電所 70",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "相模大野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 136,
   "external_id": "変神奈川県 配電用変電所 71",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "座間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 137,
   "external_id": "変神奈川県 配電用変電所 72",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "相模台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 138,
   "external_id": "変神奈川県 配電用変電所 73",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "中津",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 76.0,
   "cap_operational_mw": 79.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 139,
   "external_id": "変神奈川県 配電用変電所 74",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "愛川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 140,
   "external_id": "変神奈川県 配電用変電所 75",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "大黒埠頭",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 93,基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 141,
   "external_id": "変神奈川県 配電用変電所 76",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "恵比須町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 93,基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 142,
   "external_id": "変神奈川県 配電用変電所 77",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "生麦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 10,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 143,
   "external_id": "変神奈川県 配電用変電所 78",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "神奈川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 144,
   "external_id": "変神奈川県 配電用変電所 79",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "子安",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 10,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 145,
   "external_id": "変神奈川県 配電用変電所 80",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "東神奈川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 10,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 146,
   "external_id": "変神奈川県 配電用変電所 81",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "青木町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 93,基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 147,
   "external_id": "変神奈川県 配電用変電所 82",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "みなと未来",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 10,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 148,
   "external_id": "変神奈川県 配電用変電所 83",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "桜木町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 10,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 149,
   "external_id": "変神奈川県 配電用変電所 84",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "北幸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 10,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 150,
   "external_id": "変神奈川県 配電用変電所 85",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "横浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "神奈川県 154kV 10,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 151,
   "external_id": "変神奈川県 配電用変電所 86",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "星川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 10,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 152,
   "external_id": "変神奈川県 配電用変電所 87",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "三ッ沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 153,
   "external_id": "変神奈川県 配電用変電所 88",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "白根",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 154,
   "external_id": "変神奈川県 配電用変電所 89",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "市沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 155,
   "external_id": "変神奈川県 配電用変電所 90",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "川井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 156,
   "external_id": "変神奈川県 配電用変電所 91",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "鶴ヶ峰",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 157,
   "external_id": "変神奈川県 配電用変電所 92",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "さちが丘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 158,
   "external_id": "変神奈川県 配電用変電所 93",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "二ッ橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 159,
   "external_id": "変神奈川県 配電用変電所 94",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "深見",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 160,
   "external_id": "変神奈川県 配電用変電所 95",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "大和",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 161,
   "external_id": "変神奈川県 配電用変電所 96",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "西鶴間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 162,
   "external_id": "変神奈川県 配電用変電所 97",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "ひばりヶ丘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 163,
   "external_id": "変神奈川県 配電用変電所 98",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "大塚",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 164,
   "external_id": "変神奈川県 配電用変電所 99",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "大谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 165,
   "external_id": "変神奈川県 配電用変電所 100",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "海老名",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 166,
   "external_id": "変神奈川県 配電用変電所 101",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "三田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 18.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 167,
   "external_id": "変神奈川県 配電用変電所 102",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "飯山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 168,
   "external_id": "変神奈川県 配電用変電所 103",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "仲通",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 169,
   "external_id": "変神奈川県 配電用変電所 104",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "住吉町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 10,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 170,
   "external_id": "変神奈川県 配電用変電所 105",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "山下町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 171,
   "external_id": "変神奈川県 配電用変電所 106",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "本牧",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 10,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 172,
   "external_id": "変神奈川県 配電用変電所 107",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "小港",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 10,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 173,
   "external_id": "変神奈川県 配電用変電所 109",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "保土ヶ谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 174,
   "external_id": "変神奈川県 配電用変電所 110",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "伊勢佐木町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 175,
   "external_id": "変神奈川県 配電用変電所 111",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "長者町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 176,
   "external_id": "変神奈川県 配電用変電所 112",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "山手",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 177,
   "external_id": "変神奈川県 配電用変電所 113",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "南吉田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 178,
   "external_id": "変神奈川県 配電用変電所 114",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "磯子",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 179,
   "external_id": "変神奈川県 配電用変電所 115",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "境木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 180,
   "external_id": "変神奈川県 配電用変電所 116",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "井土ヶ谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 181,
   "external_id": "変神奈川県 配電用変電所 117",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "弘明寺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 182,
   "external_id": "変神奈川県 配電用変電所 118",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "上大岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 183,
   "external_id": "変神奈川県 配電用変電所 119",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "品濃",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 184,
   "external_id": "変神奈川県 配電用変電所 120",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "上永谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 185,
   "external_id": "変神奈川県 配電用変電所 121",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "東戸塚",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 186,
   "external_id": "変神奈川県 配電用変電所 122",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "矢部",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 187,
   "external_id": "変神奈川県 配電用変電所 123",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "中和田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 188,
   "external_id": "変神奈川県 配電用変電所 124",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "上和田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 189,
   "external_id": "変神奈川県 配電用変電所 125",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "長後",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 190,
   "external_id": "変神奈川県 配電用変電所 126",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "綾瀬台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 191,
   "external_id": "変神奈川県 配電用変電所 127",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "比留川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 192,
   "external_id": "変神奈川県 配電用変電所 128",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "高座",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 193,
   "external_id": "変神奈川県 配電用変電所 129",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "中町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 194,
   "external_id": "変神奈川県 配電用変電所 130",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "岡田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 195,
   "external_id": "変神奈川県 配電用変電所 131",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "厚木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 28.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 28.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 196,
   "external_id": "変神奈川県 配電用変電所 132",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "長谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 197,
   "external_id": "変神奈川県 配電用変電所 133",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "下沖",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 198,
   "external_id": "変神奈川県 配電用変電所 134",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "伊勢原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 199,
   "external_id": "変神奈川県 配電用変電所 135",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "比々多",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 200,
   "external_id": "変神奈川県 配電用変電所 136",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "秦野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 201,
   "external_id": "変神奈川県 配電用変電所 137",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "堀西",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 202,
   "external_id": "変神奈川県 配電用変電所 138",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "丹沢湖",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 2.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 203,
   "external_id": "変神奈川県 配電用変電所 139",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "杉田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 204,
   "external_id": "変神奈川県 配電用変電所 140",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "笹下",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 205,
   "external_id": "変神奈川県 配電用変電所 141",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "富岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 206,
   "external_id": "変神奈川県 配電用変電所 142",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "幸浦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 207,
   "external_id": "変神奈川県 配電用変電所 143",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "能見台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 208,
   "external_id": "変神奈川県 配電用変電所 144",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "港南台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 76.0,
   "cap_operational_mw": 79.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 209,
   "external_id": "変神奈川県 配電用変電所 145",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "中野町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 210,
   "external_id": "変神奈川県 配電用変電所 146",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "舞岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 211,
   "external_id": "変神奈川県 配電用変電所 147",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "笠間町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 212,
   "external_id": "変神奈川県 配電用変電所 148",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "戸塚",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 213,
   "external_id": "変神奈川県 配電用変電所 149",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "六会",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 214,
   "external_id": "変神奈川県 配電用変電所 150",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "亀井野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 215,
   "external_id": "変神奈川県 配電用変電所 151",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "石川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 216,
   "external_id": "変神奈川県 配電用変電所 152",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "大庭",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 217,
   "external_id": "変神奈川県 配電用変電所 153",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "御所見",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 218,
   "external_id": "変神奈川県 配電用変電所 154",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "田村",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 219,
   "external_id": "変神奈川県 配電用変電所 155",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "湘南",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 220,
   "external_id": "変神奈川県 配電用変電所 156",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "宮地",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 221,
   "external_id": "変神奈川県 配電用変電所 157",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "堀川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 222,
   "external_id": "変神奈川県 配電用変電所 158",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "峰",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 2.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 223,
   "external_id": "変神奈川県 配電用変電所 159",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "福浦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 224,
   "external_id": "変神奈川県 配電用変電所 160",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "金沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 225,
   "external_id": "変神奈川県 配電用変電所 161",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "貝山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 66kV 54,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 226,
   "external_id": "変神奈川県 配電用変電所 162",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "六浦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 227,
   "external_id": "変神奈川県 配電用変電所 163",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "大船",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 228,
   "external_id": "変神奈川県 配電用変電所 164",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "若宮",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 229,
   "external_id": "変神奈川県 配電用変電所 165",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "鎌倉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 230,
   "external_id": "変神奈川県 配電用変電所 166",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "鵠沼",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 231,
   "external_id": "変神奈川県 配電用変電所 167",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "片瀬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 232,
   "external_id": "変神奈川県 配電用変電所 168",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "城藤沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 233,
   "external_id": "変神奈川県 配電用変電所 169",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "引地川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 234,
   "external_id": "変神奈川県 配電用変電所 170",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "辻堂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 235,
   "external_id": "変神奈川県 配電用変電所 171",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "茅ヶ崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 236,
   "external_id": "変神奈川県 配電用変電所 172",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "梅田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 237,
   "external_id": "変神奈川県 配電用変電所 173",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "寒川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 238,
   "external_id": "変神奈川県 配電用変電所 174",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "馬入",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 239,
   "external_id": "変神奈川県 配電用変電所 175",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "白鷺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 240,
   "external_id": "変神奈川県 配電用変電所 176",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "宝町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 241,
   "external_id": "変神奈川県 配電用変電所 177",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "平塚",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 242,
   "external_id": "変神奈川県 配電用変電所 178",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "根坂間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 243,
   "external_id": "変神奈川県 配電用変電所 179",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "大磯",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 244,
   "external_id": "変神奈川県 配電用変電所 180",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "中井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 18.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 245,
   "external_id": "変神奈川県 配電用変電所 181",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "金子",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 17.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 246,
   "external_id": "変神奈川県 配電用変電所 182",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "竹松",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 247,
   "external_id": "変神奈川県 配電用変電所 183",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "内山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 17.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 248,
   "external_id": "変神奈川県 配電用変電所 184",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "桜山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 249,
   "external_id": "変神奈川県 配電用変電所 185",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "横須賀",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 250,
   "external_id": "変神奈川県 配電用変電所 186",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "若松町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 251,
   "external_id": "変神奈川県 配電用変電所 187",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "平成町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 252,
   "external_id": "変神奈川県 配電用変電所 188",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "馬堀",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 253,
   "external_id": "変神奈川県 配電用変電所 189",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "久里浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 254,
   "external_id": "変神奈川県 配電用変電所 190",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "衣笠",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 255,
   "external_id": "変神奈川県 配電用変電所 191",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "岩戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 256,
   "external_id": "変神奈川県 配電用変電所 192",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "神明",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 257,
   "external_id": "変神奈川県 配電用変電所 193",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "木古庭",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 258,
   "external_id": "変神奈川県 配電用変電所 194",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "武山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 259,
   "external_id": "変神奈川県 配電用変電所 195",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "三浦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 260,
   "external_id": "変神奈川県 配電用変電所 196",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "三崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 261,
   "external_id": "変神奈川県 配電用変電所 197",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "国府津",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 262,
   "external_id": "変神奈川県 配電用変電所 198",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "中堀",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 263,
   "external_id": "変神奈川県 配電用変電所 199",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "塚原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 264,
   "external_id": "変神奈川県 配電用変電所 200",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "足柄",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 265,
   "external_id": "変神奈川県 配電用変電所 201",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "多古",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 266,
   "external_id": "変神奈川県 配電用変電所 202",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "新玉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 267,
   "external_id": "変神奈川県 配電用変電所 203",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "早川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 268,
   "external_id": "変神奈川県 配電用変電所 204",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "三枚橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 8.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 269,
   "external_id": "変神奈川県 配電用変電所 205",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "仙石",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 270,
   "external_id": "変神奈川県 配電用変電所 206",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "強羅",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 271,
   "external_id": "変神奈川県 配電用変電所 207",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "箱根",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "kanagawa",
   "line": 272,
   "external_id": "変神奈川県 配電用変電所 208",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "湯河原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 7,
   "external_id": "変山梨県 154kV 1",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "東山梨変電所",
   "voltage_raw": "500/154",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 2250.0,
   "cap_operational_mw": 1705.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -1037.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 432.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 8,
   "external_id": "変山梨県 154kV 2",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "谷村変電所",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 226.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -146.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 154.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 9,
   "external_id": "変山梨県 154kV 3",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "山梨変電所",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 560.0,
   "cap_operational_mw": 381.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -239.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 151.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 10,
   "external_id": "変山梨県 154kV 4",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "釜無白根変電所",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 300.0,
   "cap_operational_mw": 226.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -50.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 59.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 11,
   "external_id": "変山梨県 154kV 5",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "北巨摩変電所",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 266.0,
   "cap_operational_mw": 179.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -183.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 73.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 12,
   "external_id": "変山梨県 66kV 1",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "谷村変電所",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 226.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -146.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 154.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 13,
   "external_id": "変山梨県 66kV 2",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "山梨変電所",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 560.0,
   "cap_operational_mw": 381.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -239.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 151.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 14,
   "external_id": "変山梨県 66kV 3",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "釜無白根変電所",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 300.0,
   "cap_operational_mw": 226.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -50.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 59.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 15,
   "external_id": "変山梨県 66kV 4",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "北巨摩変電所",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 266.0,
   "cap_operational_mw": 179.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -183.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 73.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変山梨県 154kV 5,山梨県 154kV 4",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 16,
   "external_id": "変山梨県 22kV 1",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "飯田町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 17,
   "external_id": "変山梨県 22kV 2",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "河口湖",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 18,
   "external_id": "変山梨県 22kV 3",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "身延",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 19,
   "external_id": "変山梨県 22kV 4",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "紅葉台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 20,
   "external_id": "変山梨県 22kV 5",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "富士豊茂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 21,
   "external_id": "変山梨県 22kV 6",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "富士桜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 22,
   "external_id": "変山梨県 22kV 7",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "富士ヶ嶺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 23,
   "external_id": "変山梨県 配電用変電所 1",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "深城",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 66kV 5,山梨県 66kV 8",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 24,
   "external_id": "変山梨県 配電用変電所 2",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "塩山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "山梨県 66kV 5,山梨県 66kV 8",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 25,
   "external_id": "変山梨県 配電用変電所 3",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "笛吹",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "山梨県 66kV 5,山梨県 66kV 8",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 26,
   "external_id": "変山梨県 配電用変電所 4",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "御岳（発）",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 0.0,
   "cap_operational_mw": 0.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 27,
   "external_id": "変山梨県 配電用変電所 5",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "江草",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 8.0,
   "cap_operational_mw": 8.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変山梨県 154kV 5,山梨県 154kV 4",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 28,
   "external_id": "変山梨県 配電用変電所 6",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "津金",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 14.0,
   "cap_operational_mw": 14.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変山梨県 154kV 5,山梨県 154kV 4",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 29,
   "external_id": "変山梨県 配電用変電所 7",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "清里",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変山梨県 154kV 5,山梨県 154kV 4",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 30,
   "external_id": "変山梨県 配電用変電所 8",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "長坂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変山梨県 154kV 5,山梨県 154kV 4",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 31,
   "external_id": "変山梨県 配電用変電所 9",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "小淵沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変山梨県 154kV 5,山梨県 154kV 4",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 32,
   "external_id": "変山梨県 配電用変電所 10",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "上野原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 33,
   "external_id": "変山梨県 配電用変電所 11",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "八ツ沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 34,
   "external_id": "変山梨県 配電用変電所 12",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "富浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 3.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 35,
   "external_id": "変山梨県 配電用変電所 13",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "駒橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 8.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 36,
   "external_id": "変山梨県 配電用変電所 14",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "田野倉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "cap_avail_upper_mw": 15.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 37,
   "external_id": "変山梨県 配電用変電所 15",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "初狩",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 66kV 5,山梨県 66kV 8",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 38,
   "external_id": "変山梨県 配電用変電所 16",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "初鹿野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 3.0,
   "cap_operational_mw": 3.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 66kV 5,山梨県 66kV 8",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 39,
   "external_id": "変山梨県 配電用変電所 17",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "柏尾",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 66kV 5,山梨県 66kV 8",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 40,
   "external_id": "変山梨県 配電用変電所 18",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "日下部",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 66kV 8",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 41,
   "external_id": "変山梨県 配電用変電所 19",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "石和",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 66kV 8",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 42,
   "external_id": "変山梨県 配電用変電所 20",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "武田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 5.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 43,
   "external_id": "変山梨県 配電用変電所 21",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "敷島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 3.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 44,
   "external_id": "変山梨県 配電用変電所 22",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "韮崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 1.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 45,
   "external_id": "変山梨県 配電用変電所 23",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "北巨摩",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 46,
   "external_id": "変山梨県 配電用変電所 24",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "小武川第四",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 4.0,
   "cap_operational_mw": 4.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変山梨県 154kV 5,山梨県 154kV 4",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 47,
   "external_id": "変山梨県 配電用変電所 25",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "白州",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変山梨県 154kV 5,山梨県 154kV 4",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 48,
   "external_id": "変山梨県 配電用変電所 26",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "八代",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 12.0,
   "cap_avail_upper_mw": 12.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 49,
   "external_id": "変山梨県 配電用変電所 27",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "玉諸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 66kV 8",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 50,
   "external_id": "変山梨県 配電用変電所 29",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "桜町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 51,
   "external_id": "変山梨県 配電用変電所 30",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "飯田町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 52,
   "external_id": "変山梨県 配電用変電所 31",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "山梨局配",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 53,
   "external_id": "変山梨県 配電用変電所 32",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "幸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 54,
   "external_id": "変山梨県 配電用変電所 33",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "国母",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 55,
   "external_id": "変山梨県 配電用変電所 34",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "徳行",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 56,
   "external_id": "変山梨県 配電用変電所 35",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "竜王",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 8.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 57,
   "external_id": "変山梨県 配電用変電所 36",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "白根町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 58,
   "external_id": "変山梨県 配電用変電所 37",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "芦安",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 1.0,
   "cap_operational_mw": 1.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 59,
   "external_id": "変山梨県 配電用変電所 38",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "大津",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 60,
   "external_id": "変山梨県 配電用変電所 39",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "常永",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 4.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 61,
   "external_id": "変山梨県 配電用変電所 40",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "明穂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 62,
   "external_id": "変山梨県 配電用変電所 41",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "豊富",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 63,
   "external_id": "変山梨県 配電用変電所 42",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "甲西",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 11.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 64,
   "external_id": "変山梨県 配電用変電所 43",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "平野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "cap_avail_upper_mw": 15.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 65,
   "external_id": "変山梨県 配電用変電所 44",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "谷村",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 66,
   "external_id": "変山梨県 配電用変電所 45",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "鹿留",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 4.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 67,
   "external_id": "変山梨県 配電用変電所 46",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "富士吉田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 13.0,
   "cap_avail_upper_mw": 13.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 68,
   "external_id": "変山梨県 配電用変電所 47",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "河口湖",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 69,
   "external_id": "変山梨県 配電用変電所 48",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "紅葉台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 8.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 70,
   "external_id": "変山梨県 配電用変電所 49",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "市川大門",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 71,
   "external_id": "変山梨県 配電用変電所 50",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "増穂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 72,
   "external_id": "変山梨県 配電用変電所 51",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "早川第三",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 8.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 73,
   "external_id": "変山梨県 配電用変電所 52",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "山中",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 74,
   "external_id": "変山梨県 配電用変電所 53",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "鐘ヶ渕",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 11.0,
   "cap_avail_upper_mw": 11.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 75,
   "external_id": "変山梨県 配電用変電所 54",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "上吉田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 76,
   "external_id": "変山梨県 配電用変電所 55",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "富士桜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 6.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 77,
   "external_id": "変山梨県 配電用変電所 56",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "富士豊茂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 2.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 78,
   "external_id": "変山梨県 配電用変電所 57",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "富士ヶ嶺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 3.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 79,
   "external_id": "変山梨県 配電用変電所 58",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "飯富",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 1.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 80,
   "external_id": "変山梨県 配電用変電所 59",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "早川第一",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 81,
   "external_id": "変山梨県 配電用変電所 60",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "身延",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 82,
   "external_id": "変山梨県 配電用変電所 61",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "塩沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 8.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "yamanashi",
   "line": 83,
   "external_id": "変山梨県 配電用変電所 62",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "富沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 7,
   "external_id": "変静岡県（富士川以東） 154kV 2",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "新富士21B22B",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -39.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 8,
   "external_id": "変静岡県（富士川以東） 154kV 3",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "北駿",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 200.0,
   "cap_operational_mw": 190.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -103.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "不可#2",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 9,
   "external_id": "変静岡県（富士川以東） 154kV 4",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "駿東",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 582.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 54.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 130.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 10,
   "external_id": "変静岡県（富士川以東） 154kV 5",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "田方",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 502.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -502.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 68.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 11,
   "external_id": "変静岡県（富士川以東） 154kV 6",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "駿河",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 540.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -184.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 30.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 12,
   "external_id": "変静岡県（富士川以東） 154kV 7",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "岳南",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 453.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -173.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 117.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 13,
   "external_id": "変静岡県（富士川以東） 154kV 8",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "新富士2U",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 754.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 58.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 101.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 14,
   "external_id": "変静岡県（富士川以東） 154kV 9",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "新富士3U",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 1050.0,
   "cap_operational_mw": 884.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -856.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 113.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 15,
   "external_id": "変静岡県（富士川以東） 66kV 1",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "新富士21B22B",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -39.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 16,
   "external_id": "変静岡県（富士川以東） 66kV 2",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "北駿",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 1,
   "capacity_total_mw": 200.0,
   "cap_operational_mw": 190.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -103.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "不可#2",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 17,
   "external_id": "変静岡県（富士川以東） 66kV 3",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "駿東",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 582.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 54.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 130.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 18,
   "external_id": "変静岡県（富士川以東） 66kV 4",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "田方",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 502.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -502.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 68.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 19,
   "external_id": "変静岡県（富士川以東） 66kV 5",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "駿河",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 540.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -184.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 30.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 20,
   "external_id": "変静岡県（富士川以東） 66kV 6",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "岳南",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 453.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -173.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 117.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 21,
   "external_id": "変静岡県（富士川以東） 配電用変電所 1",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "菅沼",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 2.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 22,
   "external_id": "変静岡県（富士川以東） 配電用変電所 2",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "北郷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 23,
   "external_id": "変静岡県（富士川以東） 配電用変電所 3",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "須走",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 18.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 24,
   "external_id": "変静岡県（富士川以東） 配電用変電所 4",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "御殿場",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 12.0,
   "cap_avail_upper_mw": 12.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 25,
   "external_id": "変静岡県（富士川以東） 配電用変電所 5",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "南御殿場",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 17.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 26,
   "external_id": "変静岡県（富士川以東） 配電用変電所 6",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "深良",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 4.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 27,
   "external_id": "変静岡県（富士川以東） 配電用変電所 7",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "原里",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 4.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 28,
   "external_id": "変静岡県（富士川以東） 配電用変電所 8",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "須山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 29,
   "external_id": "変静岡県（富士川以東） 配電用変電所 9",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "岩波",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 30,
   "external_id": "変静岡県（富士川以東） 配電用変電所 10",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "裾野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 31,
   "external_id": "変静岡県（富士川以東） 配電用変電所 11",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "中土狩",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 8.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 32,
   "external_id": "変静岡県（富士川以東） 配電用変電所 12",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "堰原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 33,
   "external_id": "変静岡県（富士川以東） 配電用変電所 13",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "三島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 34,
   "external_id": "変静岡県（富士川以東） 配電用変電所 14",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "函南",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 35,
   "external_id": "変静岡県（富士川以東） 配電用変電所 15",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "広小路",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 36,
   "external_id": "変静岡県（富士川以東） 配電用変電所 16",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "松本",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 37,
   "external_id": "変静岡県（富士川以東） 配電用変電所 17",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "堂庭",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 38,
   "external_id": "変静岡県（富士川以東） 配電用変電所 18",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "沼津",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 39,
   "external_id": "変静岡県（富士川以東） 配電用変電所 19",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "香貫",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 40,
   "external_id": "変静岡県（富士川以東） 配電用変電所 20",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "城内",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 41,
   "external_id": "変静岡県（富士川以東） 配電用変電所 21",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "岡宮",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 42,
   "external_id": "変静岡県（富士川以東） 配電用変電所 22",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "高島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 43,
   "external_id": "変静岡県（富士川以東） 配電用変電所 23",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "間門",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 44,
   "external_id": "変静岡県（富士川以東） 配電用変電所 24",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 45,
   "external_id": "変静岡県（富士川以東） 配電用変電所 25",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "熱海",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 46,
   "external_id": "変静岡県（富士川以東） 配電用変電所 26",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "初川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 47,
   "external_id": "変静岡県（富士川以東） 配電用変電所 27",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "網代",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 48,
   "external_id": "変静岡県（富士川以東） 配電用変電所 28",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "韮山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 49,
   "external_id": "変静岡県（富士川以東） 配電用変電所 29",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "大仁",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 50,
   "external_id": "変静岡県（富士川以東） 配電用変電所 30",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "修善寺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "静岡県（富士川以東） 66kV 28,変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 51,
   "external_id": "変静岡県（富士川以東） 配電用変電所 31",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "長岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 52,
   "external_id": "変静岡県（富士川以東） 配電用変電所 32",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "伊豆戸田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 15.0,
   "cap_operational_mw": 15.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 28,変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 53,
   "external_id": "変静岡県（富士川以東） 配電用変電所 33",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "宇佐美",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 54,
   "external_id": "変静岡県（富士川以東） 配電用変電所 34",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "伊東",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 55,
   "external_id": "変静岡県（富士川以東） 配電用変電所 35",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "八代田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 56,
   "external_id": "変静岡県（富士川以東） 配電用変電所 36",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "大室",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 24,変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 57,
   "external_id": "変静岡県（富士川以東） 配電用変電所 37",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "八幡野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 24,変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 58,
   "external_id": "変静岡県（富士川以東） 配電用変電所 38",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "梅木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 59,
   "external_id": "変静岡県（富士川以東） 配電用変電所 39",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "市山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 28,変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 60,
   "external_id": "変静岡県（富士川以東） 配電用変電所 40",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "土肥",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 28,変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 61,
   "external_id": "変静岡県（富士川以東） 配電用変電所 41",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "熱川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 24,変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 62,
   "external_id": "変静岡県（富士川以東） 配電用変電所 42",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "白田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 24,変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 63,
   "external_id": "変静岡県（富士川以東） 配電用変電所 43",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "稲取",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 26,変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 64,
   "external_id": "変静岡県（富士川以東） 配電用変電所 44",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "河津",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 26,変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 65,
   "external_id": "変静岡県（富士川以東） 配電用変電所 45",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "下田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 26,変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 66,
   "external_id": "変静岡県（富士川以東） 配電用変電所 46",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "安良里",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 29,変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 67,
   "external_id": "変静岡県（富士川以東） 配電用変電所 47",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "松崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 29,変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 68,
   "external_id": "変静岡県（富士川以東） 配電用変電所 48",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "下賀茂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "静岡県（富士川以東） 66kV 31,静岡県（富士川以東） 66kV 30,変静岡県（富士川以東） 66kV 4",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 69,
   "external_id": "変静岡県（富士川以東） 配電用変電所 49",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "滝川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 12.0,
   "cap_avail_upper_mw": 12.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 70,
   "external_id": "変静岡県（富士川以東） 配電用変電所 50",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "須津",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 71,
   "external_id": "変静岡県（富士川以東） 配電用変電所 51",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "吉原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 72,
   "external_id": "変静岡県（富士川以東） 配電用変電所 52",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "今泉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 73,
   "external_id": "変静岡県（富士川以東） 配電用変電所 53",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "津田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 74,
   "external_id": "変静岡県（富士川以東） 配電用変電所 54",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "竪堀",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 75,
   "external_id": "変静岡県（富士川以東） 配電用変電所 55",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "松岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "cap_avail_upper_mw": 15.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 76,
   "external_id": "変静岡県（富士川以東） 配電用変電所 56",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "富士",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 77,
   "external_id": "変静岡県（富士川以東） 配電用変電所 57",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "宮島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 78,
   "external_id": "変静岡県（富士川以東） 配電用変電所 58",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "山宮",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "cap_avail_upper_mw": 15.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 79,
   "external_id": "変静岡県（富士川以東） 配電用変電所 59",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "大渕",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 5.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 80,
   "external_id": "変静岡県（富士川以東） 配電用変電所 60",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "富士根",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 81,
   "external_id": "変静岡県（富士川以東） 配電用変電所 61",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "厚原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 82,
   "external_id": "変静岡県（富士川以東） 配電用変電所 62",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "入山瀬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 8.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 83,
   "external_id": "変静岡県（富士川以東） 配電用変電所 63",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "内野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "静岡県（富士川以東） 66kV 39",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 84,
   "external_id": "変静岡県（富士川以東） 配電用変電所 64",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "三軒家",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 85,
   "external_id": "変静岡県（富士川以東） 配電用変電所 65",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "北原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 12.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 39",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 86,
   "external_id": "変静岡県（富士川以東） 配電用変電所 66",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "富士宮",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 39",
   "notes": null
  },
  {
   "area": "shizuoka",
   "line": 87,
   "external_id": "変静岡県（富士川以東） 配電用変電所 67",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "新富士（局配）",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "cap_avail_upper_mw": 16.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null
  },
  {
   "area": "fukushima",
   "line": 7,
   "external_id": "変福島県（一部） 66kV 1",
   "order_in_id": 1,
   "prefecture": "福島県",
   "name": "新福島",
   "voltage_raw": "500/66",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 260.0,
   "cap_operational_mw": 130.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -280.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 130.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変基幹 275kV 1-2,基幹 500kV 52",
   "notes": null
  },
  {
   "area": "nagano",
   "line": 7,
   "external_id": "変長野県（一部） 154kV 1",
   "order_in_id": 1,
   "prefecture": "長野県",
   "name": "島川原",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 190.0,
   "cap_operational_mw": 114.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -141.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 66.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "埼玉県 154kV 18",
   "notes": null
  },
  {
   "area": "nagano",
   "line": 8,
   "external_id": "変長野県（一部） 154kV 2",
   "order_in_id": 1,
   "prefecture": "長野県",
   "name": "霞沢",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 55.0,
   "cap_operational_mw": 33.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -60.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 19.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "長野県（一部） 154kV 15,山梨県 154kV 5",
   "notes": null
  },
  {
   "area": "nagano",
   "line": 9,
   "external_id": "変長野県（一部） 66kV 1",
   "order_in_id": 1,
   "prefecture": "長野県",
   "name": "島川原",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 190.0,
   "cap_operational_mw": 114.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -141.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 66.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "埼玉県 154kV 18",
   "notes": null
  },
  {
   "area": "niigata",
   "line": 7,
   "external_id": "変新潟県（一部） 154kV 1",
   "order_in_id": 1,
   "prefecture": "新潟県",
   "name": "信濃川",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 380.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -114.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 133.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 55",
   "notes": null
  },
  {
   "area": "niigata",
   "line": 8,
   "external_id": "変新潟県（一部） 66kV 1",
   "order_in_id": 1,
   "prefecture": "新潟県",
   "name": "清津川",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 1,
   "capacity_total_mw": 31.0,
   "cap_operational_mw": 31.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -22.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "不可#2",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 55",
   "notes": null
  }
 ],
 "excluded_series_dup": [
  {
   "area": "tochigi",
   "line": 16,
   "external_id": "変栃木県 66kV 1",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "那須野",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 800.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -1350.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null,
   "exclude_reason": "同一ソース内の 変栃木県 154kV 1 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tochigi",
   "line": 17,
   "external_id": "変栃木県 66kV 2",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "鬼怒川",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 1,
   "capacity_total_mw": 100.0,
   "cap_operational_mw": 95.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -34.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "不可#2",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null,
   "exclude_reason": "同一ソース内の 変栃木県 154kV 9 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tochigi",
   "line": 18,
   "external_id": "変栃木県 66kV 3",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "河内",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 700.0,
   "cap_operational_mw": 562.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -969.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 103.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null,
   "exclude_reason": "同一ソース内の 変栃木県 154kV 3 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tochigi",
   "line": 19,
   "external_id": "変栃木県 66kV 4",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "西宇都宮",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 572.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -863.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 9,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null,
   "exclude_reason": "同一ソース内の 変栃木県 154kV 4 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tochigi",
   "line": 20,
   "external_id": "変栃木県 66kV 5",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "芳賀",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 450.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -498.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 120.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 7,栃木県 154kV 6,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null,
   "exclude_reason": "同一ソース内の 変栃木県 154kV 5 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tochigi",
   "line": 21,
   "external_id": "変栃木県 66kV 6",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "小山",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 5,
   "capacity_total_mw": 950.0,
   "cap_operational_mw": 844.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -653.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 58.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 154kV 12,栃木県 154kV 13,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null,
   "exclude_reason": "同一ソース内の 変栃木県 154kV 6 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tochigi",
   "line": 22,
   "external_id": "変栃木県 66kV 7",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "佐野",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 452.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -549.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 118.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null,
   "exclude_reason": "同一ソース内の 変栃木県 154kV 7 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tochigi",
   "line": 23,
   "external_id": "変栃木県 66kV 8",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "野木",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -75.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null,
   "exclude_reason": "同一ソース内の 変栃木県 154kV 8 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "gunma",
   "line": 14,
   "external_id": "変群馬県 66kV 1",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "東太田",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 455.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -330.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 115.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "exclude_reason": "同一ソース内の 変群馬県 154kV 6 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "gunma",
   "line": 16,
   "external_id": "変群馬県 66kV 3",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "佐波",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 452.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -416.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 118.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変群馬県 154kV 2",
   "notes": null,
   "exclude_reason": "同一ソース内の 変群馬県 154kV 7 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "gunma",
   "line": 17,
   "external_id": "変群馬県 66kV 4",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "群馬",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 678.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -598.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 82.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null,
   "exclude_reason": "同一ソース内の 変群馬県 154kV 5 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "gunma",
   "line": 19,
   "external_id": "変群馬県 66kV 6",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "小松",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 160.0,
   "cap_operational_mw": 160.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -107.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 5,群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null,
   "exclude_reason": "同一ソース内の 変群馬県 154kV 3 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "gunma",
   "line": 20,
   "external_id": "変群馬県 66kV 7",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "金井",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 400.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -315.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null,
   "exclude_reason": "同一ソース内の 変群馬県 154kV 4 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "ibaraki",
   "line": 19,
   "external_id": "変茨城県 66kV 5",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "水戸北部",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 200.0,
   "cap_operational_mw": 114.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -232.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 76.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 154kV 8,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null,
   "exclude_reason": "同一ソース内の 変茨城県 154kV 4 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "ibaraki",
   "line": 21,
   "external_id": "変茨城県 66kV 7",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "西水戸",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 470.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -605.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 100.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null,
   "exclude_reason": "同一ソース内の 変茨城県 154kV 6 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "ibaraki",
   "line": 22,
   "external_id": "変茨城県 66kV 8",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "石岡",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 725.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -484.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 35.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null,
   "exclude_reason": "同一ソース内の 変茨城県 154kV 7 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "saitama",
   "line": 24,
   "external_id": "変埼玉県 66kV 3",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "埼玉",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 700.0,
   "cap_operational_mw": 538.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -164.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 127.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変基幹 275kV 8-2",
   "notes": null,
   "exclude_reason": "同一ソース内の 変埼玉県 154kV 2 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "chiba",
   "line": 18,
   "external_id": "変千葉県 66kV 1",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "東葛",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 700.0,
   "cap_operational_mw": 565.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 126.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 100.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "exclude_reason": "同一ソース内の 変千葉県 154kV 4 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "chiba",
   "line": 22,
   "external_id": "変千葉県 66kV 5",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "下総",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 676.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 151.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 84.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "exclude_reason": "同一ソース内の 変千葉県 154kV 5 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "chiba",
   "line": 24,
   "external_id": "変千葉県 66kV 7",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "東千葉",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 678.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -276.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 82.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null,
   "exclude_reason": "同一ソース内の 変千葉県 154kV 6 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "chiba",
   "line": 30,
   "external_id": "変千葉県 66kV 13",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "千葉ＮＴ",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 454.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 170.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 116.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "exclude_reason": "同一ソース内の 変千葉県 154kV 10 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tokyo",
   "line": 37,
   "external_id": "変東京都（23区） 66kV 1",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "戸田",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 451.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 74.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 119.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "exclude_reason": "同一ソース内の 変東京都（23区） 154kV 1 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tokyo",
   "line": 39,
   "external_id": "変東京都（23区） 66kV 3",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "江戸川",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 300.0,
   "cap_operational_mw": 171.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 38.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 114.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "exclude_reason": "同一ソース内の 変東京都（23区） 154kV 4 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tokyo",
   "line": 40,
   "external_id": "変東京都（23区） 66kV 4",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "花畑",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 664.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 135.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 48.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "exclude_reason": "同一ソース内の 変東京都（23区） 154kV 2 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tokyo",
   "line": 45,
   "external_id": "変東京都（23区） 66kV 9",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "小松川",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 446.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 64.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 124.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "exclude_reason": "同一ソース内の 変東京都（23区） 154kV 11 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tokyo",
   "line": 46,
   "external_id": "変東京都（23区） 66kV 10",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "和田堀",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 453.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 82.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 117.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "exclude_reason": "同一ソース内の 変東京都（23区） 154kV 12 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tokyo",
   "line": 49,
   "external_id": "変東京都（23区） 66kV 13",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "千歳",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 676.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 180.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 84.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "exclude_reason": "同一ソース内の 変東京都（23区） 154kV 16 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tama",
   "line": 13,
   "external_id": "変東京都（多摩地区） 66kV 8",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "昭島",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 225.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 153.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 155.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "exclude_reason": "同一ソース内の 変東京都（多摩地区） 154kV 2 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tama",
   "line": 16,
   "external_id": "変東京都（多摩地区） 66kV 15",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "聖蹟桜ヶ丘",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 175.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "exclude_reason": "同一ソース内の 変東京都（多摩地区） 154kV 3 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 30,
   "external_id": "変神奈川県 66kV 1",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "東川崎",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 500.0,
   "cap_operational_mw": 340.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -85.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 135.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 129,基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null,
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 1 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 31,
   "external_id": "変神奈川県 66kV 2",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "塩浜",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 300.0,
   "cap_operational_mw": 171.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -30.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 114.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 3",
   "notes": null,
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 2 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 32,
   "external_id": "変神奈川県 66kV 3",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "川崎",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 449.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 101.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 121.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 4 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 33,
   "external_id": "変神奈川県 66kV 4",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "旭",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 451.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 57.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 119.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 5 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 34,
   "external_id": "変神奈川県 66kV 5",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "綱島",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 227.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 75.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 153.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 6 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 35,
   "external_id": "変神奈川県 66kV 6",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "南武",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 606.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 188.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 106.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 7 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 39,
   "external_id": "変神奈川県 66kV 10",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "橋本",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 5,
   "capacity_total_mw": 1000.0,
   "cap_operational_mw": 872.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 86.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 78.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 10 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 42,
   "external_id": "変神奈川県 66kV 13",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "戸塚1，2",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 91.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 16 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 43,
   "external_id": "変神奈川県 66kV 14",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "藤沢",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 681.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 111.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 79.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 18 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 45,
   "external_id": "変神奈川県 66kV 16",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "西厚木",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 66.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 19 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 46,
   "external_id": "変神奈川県 66kV 17",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "湘南",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 607.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 190.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 105.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 20 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 47,
   "external_id": "変神奈川県 66kV 18",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "西相模",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 679.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -54.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 81.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 22 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 48,
   "external_id": "変神奈川県 66kV 19",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "戸塚3，4，5",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 550.0,
   "cap_operational_mw": 393.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 90.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 129.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 23 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "yamanashi",
   "line": 12,
   "external_id": "変山梨県 66kV 1",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "谷村変電所",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 226.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -146.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 154.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "exclude_reason": "同一ソース内の 変山梨県 154kV 2 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "yamanashi",
   "line": 14,
   "external_id": "変山梨県 66kV 3",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "釜無白根変電所",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 300.0,
   "cap_operational_mw": 226.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -50.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 59.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null,
   "exclude_reason": "同一ソース内の 変山梨県 154kV 4 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "yamanashi",
   "line": 15,
   "external_id": "変山梨県 66kV 4",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "北巨摩変電所",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 266.0,
   "cap_operational_mw": 179.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -183.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 73.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変山梨県 154kV 5,山梨県 154kV 4",
   "notes": null,
   "exclude_reason": "同一ソース内の 変山梨県 154kV 5 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "shizuoka",
   "line": 15,
   "external_id": "変静岡県（富士川以東） 66kV 1",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "新富士21B22B",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -39.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "exclude_reason": "同一ソース内の 変静岡県（富士川以東） 154kV 2 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "shizuoka",
   "line": 16,
   "external_id": "変静岡県（富士川以東） 66kV 2",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "北駿",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 1,
   "capacity_total_mw": 200.0,
   "cap_operational_mw": 190.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -103.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "不可#2",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "exclude_reason": "同一ソース内の 変静岡県（富士川以東） 154kV 3 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "shizuoka",
   "line": 17,
   "external_id": "変静岡県（富士川以東） 66kV 3",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "駿東",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 582.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 54.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 130.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "exclude_reason": "同一ソース内の 変静岡県（富士川以東） 154kV 4 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "shizuoka",
   "line": 18,
   "external_id": "変静岡県（富士川以東） 66kV 4",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "田方",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 502.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -502.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 68.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null,
   "exclude_reason": "同一ソース内の 変静岡県（富士川以東） 154kV 5 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "shizuoka",
   "line": 19,
   "external_id": "変静岡県（富士川以東） 66kV 5",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "駿河",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 540.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -184.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 30.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "exclude_reason": "同一ソース内の 変静岡県（富士川以東） 154kV 6 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "shizuoka",
   "line": 20,
   "external_id": "変静岡県（富士川以東） 66kV 6",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "岳南",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 453.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -173.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 117.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "exclude_reason": "同一ソース内の 変静岡県（富士川以東） 154kV 7 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "nagano",
   "line": 9,
   "external_id": "変長野県（一部） 66kV 1",
   "order_in_id": 1,
   "prefecture": "長野県",
   "name": "島川原",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 190.0,
   "cap_operational_mw": 114.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -141.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 66.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "埼玉県 154kV 18",
   "notes": null,
   "exclude_reason": "同一ソース内の 変長野県（一部） 154kV 1 と同名同値（系列別ビューの再掲）"
  }
 ]
}