   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 215_信濃町"
  },
  {
   "area": "tokyo",
   "line": 318,
   "external_id": "変東京都（23区） 配電用変電所 216",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "赤坂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 216_赤坂"
  },
  {
   "area": "tokyo",
   "line": 319,
   "external_id": "変東京都（23区） 配電用変電所 217",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "青山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 217_青山"
  },
  {
   "area": "tokyo",
   "line": 320,
   "external_id": "変東京都（23区） 配電用変電所 218",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "六本木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 218_六本木"
  },
  {
   "area": "tokyo",
   "line": 321,
   "external_id": "変東京都（23区） 配電用変電所 219",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "飯倉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 219_飯倉"
  },
  {
   "area": "tokyo",
   "line": 322,
   "external_id": "変東京都（23区） 配電用変電所 220",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "麻布",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 89.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 220_麻布"
  },
  {
   "area": "tokyo",
   "line": 323,
   "external_id": "変東京都（23区） 配電用変電所 221",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "二の橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 221_二の橋"
  },
  {
   "area": "tokyo",
   "line": 324,
   "external_id": "変東京都（23区） 配電用変電所 222",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "台町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 222_台町"
  },
  {
   "area": "tokyo",
   "line": 325,
   "external_id": "変東京都（23区） 配電用変電所 223",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "元麻布",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 223_元麻布"
  },
  {
   "area": "tokyo",
   "line": 326,
   "external_id": "変東京都（23区） 配電用変電所 224",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南青山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 224_南青山"
  },
  {
   "area": "tokyo",
   "line": 327,
   "external_id": "変東京都（23区） 配電用変電所 225",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "原宿",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 225_原宿"
  },
  {
   "area": "tokyo",
   "line": 328,
   "external_id": "変東京都（23区） 配電用変電所 226",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "千駄ヶ谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 226_千駄ヶ谷"
  },
  {
   "area": "tokyo",
   "line": 329,
   "external_id": "変東京都（23区） 配電用変電所 227",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "御苑前",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 227_御苑前"
  },
  {
   "area": "tokyo",
   "line": 330,
   "external_id": "変東京都（23区） 配電用変電所 228",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "追分",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 228_追分"
  },
  {
   "area": "tokyo",
   "line": 331,
   "external_id": "変東京都（23区） 配電用変電所 229",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西新宿",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 229_西新宿"
  },
  {
   "area": "tokyo",
   "line": 332,
   "external_id": "変東京都（23区） 配電用変電所 230",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "代々木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 230_代々木"
  },
  {
   "area": "tokyo",
   "line": 333,
   "external_id": "変東京都（23区） 配電用変電所 231",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "北渋谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 231_北渋谷"
  },
  {
   "area": "tokyo",
   "line": 334,
   "external_id": "変東京都（23区） 配電用変電所 232",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "初台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 232_初台"
  },
  {
   "area": "tokyo",
   "line": 335,
   "external_id": "変東京都（23区） 配電用変電所 233",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "宇田川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 233_宇田川"
  },
  {
   "area": "tokyo",
   "line": 336,
   "external_id": "変東京都（23区） 配電用変電所 234",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "青葉町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 234_青葉町"
  },
  {
   "area": "tokyo",
   "line": 337,
   "external_id": "変東京都（23区） 配電用変電所 235",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "金王坂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 235_金王坂"
  },
  {
   "area": "tokyo",
   "line": 338,
   "external_id": "変東京都（23区） 配電用変電所 236",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "並木橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 236_並木橋"
  },
  {
   "area": "tokyo",
   "line": 339,
   "external_id": "変東京都（23区） 配電用変電所 237",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "広尾",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 237_広尾"
  },
  {
   "area": "tokyo",
   "line": 340,
   "external_id": "変東京都（23区） 配電用変電所 238",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "渋谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 238_渋谷"
  },
  {
   "area": "tokyo",
   "line": 341,
   "external_id": "変東京都（23区） 配電用変電所 240",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "上大崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 240_上大崎"
  },
  {
   "area": "tokyo",
   "line": 342,
   "external_id": "変東京都（23区） 配電用変電所 241",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "五反田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 241_五反田"
  },
  {
   "area": "tokyo",
   "line": 343,
   "external_id": "変東京都（23区） 配電用変電所 242",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東品川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 242_東品川"
  },
  {
   "area": "tokyo",
   "line": 344,
   "external_id": "変東京都（23区） 配電用変電所 243",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "鮫洲",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 243_鮫洲"
  },
  {
   "area": "tokyo",
   "line": 345,
   "external_id": "変東京都（23区） 配電用変電所 245",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東大崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 245_東大崎"
  },
  {
   "area": "tokyo",
   "line": 346,
   "external_id": "変東京都（23区） 配電用変電所 246",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "大崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 246_大崎"
  },
  {
   "area": "tokyo",
   "line": 347,
   "external_id": "変東京都（23区） 配電用変電所 247",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西五反田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 247_西五反田"
  },
  {
   "area": "tokyo",
   "line": 348,
   "external_id": "変東京都（23区） 配電用変電所 248",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "目黒",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 248_目黒"
  },
  {
   "area": "tokyo",
   "line": 349,
   "external_id": "変東京都（23区） 配電用変電所 249",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "恵比寿",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 249_恵比寿"
  },
  {
   "area": "tokyo",
   "line": 350,
   "external_id": "変東京都（23区） 配電用変電所 250",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "桜ヶ丘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 250_桜ヶ丘"
  },
  {
   "area": "tokyo",
   "line": 351,
   "external_id": "変東京都（23区） 配電用変電所 251",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "上通",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 251_上通"
  },
  {
   "area": "tokyo",
   "line": 352,
   "external_id": "変東京都（23区） 配電用変電所 252",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "神泉町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 252_神泉町"
  },
  {
   "area": "tokyo",
   "line": 353,
   "external_id": "変東京都（23区） 配電用変電所 253",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "富ヶ谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 253_富ヶ谷"
  },
  {
   "area": "tokyo",
   "line": 354,
   "external_id": "変東京都（23区） 配電用変電所 255",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東北沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 255_東北沢"
  },
  {
   "area": "tokyo",
   "line": 355,
   "external_id": "変東京都（23区） 配電用変電所 256",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "笹塚",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 256_笹塚"
  },
  {
   "area": "tokyo",
   "line": 356,
   "external_id": "変東京都（23区） 配電用変電所 257",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "広町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 257_広町"
  },
  {
   "area": "tokyo",
   "line": 357,
   "external_id": "変東京都（23区） 配電用変電所 258",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南中野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 258_南中野"
  },
  {
   "area": "tokyo",
   "line": 358,
   "external_id": "変東京都（23区） 配電用変電所 259",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "阿佐谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 259_阿佐谷"
  },
  {
   "area": "tokyo",
   "line": 359,
   "external_id": "変東京都（23区） 配電用変電所 260",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "上荻",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 260_上荻"
  },
  {
   "area": "tokyo",
   "line": 360,
   "external_id": "変東京都（23区） 配電用変電所 261",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "荻窪",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 261_荻窪"
  },
  {
   "area": "tokyo",
   "line": 361,
   "external_id": "変東京都（23区） 配電用変電所 262",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "大宮前",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 262_大宮前"
  },
  {
   "area": "tokyo",
   "line": 362,
   "external_id": "変東京都（23区） 配電用変電所 263",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "仲御徒町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 89.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 263_仲御徒町"
  },
  {
   "area": "tokyo",
   "line": 363,
   "external_id": "変東京都（23区） 配電用変電所 264",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "成宗",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 264_成宗"
  },
  {
   "area": "tokyo",
   "line": 364,
   "external_id": "変東京都（23区） 配電用変電所 265",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "和田堀局配",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 89.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 29.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 265_和田堀局配"
  },
  {
   "area": "tokyo",
   "line": 365,
   "external_id": "変東京都（23区） 配電用変電所 266",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "高井戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 266_高井戸"
  },
  {
   "area": "tokyo",
   "line": 366,
   "external_id": "変東京都（23区） 配電用変電所 267",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "千歳",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 267_千歳"
  },
  {
   "area": "tokyo",
   "line": 367,
   "external_id": "変東京都（23区） 配電用変電所 268",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "祖師谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 268_祖師谷"
  },
  {
   "area": "tokyo",
   "line": 368,
   "external_id": "変東京都（23区） 配電用変電所 269",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "八幡山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 29.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 269_八幡山"
  },
  {
   "area": "tokyo",
   "line": 369,
   "external_id": "変東京都（23区） 配電用変電所 270",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "上北沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 270_上北沢"
  },
  {
   "area": "tokyo",
   "line": 370,
   "external_id": "変東京都（23区） 配電用変電所 271",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "松原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 271_松原"
  },
  {
   "area": "tokyo",
   "line": 371,
   "external_id": "変東京都（23区） 配電用変電所 272",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "代沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 272_代沢"
  },
  {
   "area": "tokyo",
   "line": 372,
   "external_id": "変東京都（23区） 配電用変電所 273",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東世田谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 273_東世田谷"
  },
  {
   "area": "tokyo",
   "line": 373,
   "external_id": "変東京都（23区） 配電用変電所 274",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "池尻",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 274_池尻"
  },
  {
   "area": "tokyo",
   "line": 374,
   "external_id": "変東京都（23区） 配電用変電所 275",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "三軒茶屋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 275_三軒茶屋"
  },
  {
   "area": "tokyo",
   "line": 375,
   "external_id": "変東京都（23区） 配電用変電所 276",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "駒沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 276_駒沢"
  },
  {
   "area": "tokyo",
   "line": 376,
   "external_id": "変東京都（23区） 配電用変電所 277",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "祐天寺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 277_祐天寺"
  },
  {
   "area": "tokyo",
   "line": 377,
   "external_id": "変東京都（23区） 配電用変電所 278",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "鷹番",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 278_鷹番"
  },
  {
   "area": "tokyo",
   "line": 378,
   "external_id": "変東京都（23区） 配電用変電所 279",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "月光町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 279_月光町"
  },
  {
   "area": "tokyo",
   "line": 379,
   "external_id": "変東京都（23区） 配電用変電所 280",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "碑文谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 280_碑文谷"
  },
  {
   "area": "tokyo",
   "line": 380,
   "external_id": "変東京都（23区） 配電用変電所 281",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "平町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 281_平町"
  },
  {
   "area": "tokyo",
   "line": 381,
   "external_id": "変東京都（23区） 配電用変電所 282",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "自由ヶ丘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 282_自由ヶ丘"
  },
  {
   "area": "tokyo",
   "line": 382,
   "external_id": "変東京都（23区） 配電用変電所 283",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "等々力",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 283_等々力"
  },
  {
   "area": "tokyo",
   "line": 383,
   "external_id": "変東京都（23区） 配電用変電所 284",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "世田谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 284_世田谷"
  },
  {
   "area": "tokyo",
   "line": 384,
   "external_id": "変東京都（23区） 配電用変電所 285",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "弦巻",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 285_弦巻"
  },
  {
   "area": "tokyo",
   "line": 385,
   "external_id": "変東京都（23区） 配電用変電所 286",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "千歳船橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 286_千歳船橋"
  },
  {
   "area": "tokyo",
   "line": 386,
   "external_id": "変東京都（23区） 配電用変電所 287",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "成城",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 287_成城"
  },
  {
   "area": "tokyo",
   "line": 387,
   "external_id": "変東京都（23区） 配電用変電所 288",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "上用賀",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 288_上用賀"
  },
  {
   "area": "tokyo",
   "line": 388,
   "external_id": "変東京都（23区） 配電用変電所 289",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "用賀",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 289_用賀"
  },
  {
   "area": "tokyo",
   "line": 389,
   "external_id": "変東京都（23区） 配電用変電所 290",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "尾山台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 290_尾山台"
  },
  {
   "area": "tokyo",
   "line": 390,
   "external_id": "変東京都（23区） 配電用変電所 291",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "大岡山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 291_大岡山"
  },
  {
   "area": "tokyo",
   "line": 391,
   "external_id": "変東京都（23区） 配電用変電所 292",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "洗足",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 292_洗足"
  },
  {
   "area": "tokyo",
   "line": 392,
   "external_id": "変東京都（23区） 配電用変電所 293",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南荏原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 293_南荏原"
  },
  {
   "area": "tokyo",
   "line": 393,
   "external_id": "変東京都（23区） 配電用変電所 294",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "戸越",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 294_戸越"
  },
  {
   "area": "tokyo",
   "line": 394,
   "external_id": "変東京都（23区） 配電用変電所 295",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "二葉町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 295_二葉町"
  },
  {
   "area": "tokyo",
   "line": 395,
   "external_id": "変東京都（23区） 配電用変電所 296",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "大井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 296_大井"
  },
  {
   "area": "tokyo",
   "line": 396,
   "external_id": "変東京都（23区） 配電用変電所 297",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "荏原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 297_荏原"
  },
  {
   "area": "tokyo",
   "line": 397,
   "external_id": "変東京都（23区） 配電用変電所 298",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "馬込",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 298_馬込"
  },
  {
   "area": "tokyo",
   "line": 398,
   "external_id": "変東京都（23区） 配電用変電所 299",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南馬込",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 299_南馬込"
  },
  {
   "area": "tokyo",
   "line": 399,
   "external_id": "変東京都（23区） 配電用変電所 300",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "久ヶ原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 300_久ヶ原"
  },
  {
   "area": "tokyo",
   "line": 400,
   "external_id": "変東京都（23区） 配電用変電所 301",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "田園調布",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 301_田園調布"
  },
  {
   "area": "tokyo",
   "line": 401,
   "external_id": "変東京都（23区） 配電用変電所 302",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "下丸子",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 302_下丸子"
  },
  {
   "area": "tokyo",
   "line": 402,
   "external_id": "変東京都（23区） 配電用変電所 303",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "矢口",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 303_矢口"
  },
  {
   "area": "tokyo",
   "line": 403,
   "external_id": "変東京都（23区） 配電用変電所 304",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "蓮沼",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 304_蓮沼"
  },
  {
   "area": "tokyo",
   "line": 404,
   "external_id": "変東京都（23区） 配電用変電所 305",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "堤方",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 305_堤方"
  },
  {
   "area": "tokyo",
   "line": 405,
   "external_id": "変東京都（23区） 配電用変電所 306",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "新井宿",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 306_新井宿"
  },
  {
   "area": "tokyo",
   "line": 406,
   "external_id": "変東京都（23区） 配電用変電所 307",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "大森",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 307_大森"
  },
  {
   "area": "tokyo",
   "line": 407,
   "external_id": "変東京都（23区） 配電用変電所 308",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南海橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 308_南海橋"
  },
  {
   "area": "tokyo",
   "line": 408,
   "external_id": "変東京都（23区） 配電用変電所 309",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "森ヶ崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 309_森ヶ崎"
  },
  {
   "area": "tokyo",
   "line": 409,
   "external_id": "変東京都（23区） 配電用変電所 310",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "梅屋敷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 310_梅屋敷"
  },
  {
   "area": "tokyo",
   "line": 410,
   "external_id": "変東京都（23区） 配電用変電所 311",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "本蒲田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 311_本蒲田"
  },
  {
   "area": "tokyo",
   "line": 411,
   "external_id": "変東京都（23区） 配電用変電所 312",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西蒲田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 312_西蒲田"
  },
  {
   "area": "tokyo",
   "line": 412,
   "external_id": "変東京都（23区） 配電用変電所 313",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "道塚",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 313_道塚"
  },
  {
   "area": "tokyo",
   "line": 413,
   "external_id": "変東京都（23区） 配電用変電所 314",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "蒲田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 314_蒲田"
  },
  {
   "area": "tokyo",
   "line": 414,
   "external_id": "変東京都（23区） 配電用変電所 315",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "六郷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 20.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 315_六郷"
  },
  {
   "area": "tokyo",
   "line": 415,
   "external_id": "変東京都（23区） 配電用変電所 316",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南郷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 316_南郷"
  },
  {
   "area": "tokyo",
   "line": 416,
   "external_id": "変東京都（23区） 配電用変電所 317",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "糀谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 317_糀谷"
  },
  {
   "area": "tokyo",
   "line": 417,
   "external_id": "変東京都（23区） 配電用変電所 319",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "天空橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 319_天空橋"
  },
  {
   "area": "tokyo",
   "line": 418,
   "external_id": "変東京都（23区） 配電用変電所 320",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "豊洲１号",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 10.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 320_豊洲１号"
  },
  {
   "area": "tokyo",
   "line": 419,
   "external_id": "変東京都（23区） 配電用変電所 321",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東海町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 171.0,
   "cap_operational_mw": 136.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 136.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 321_東海町"
  },
  {
   "area": "tokyo",
   "line": 420,
   "external_id": "変東京都（23区） 配電用変電所 322",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "青海",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 114.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 68.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 322_青海"
  },
  {
   "area": "tokyo",
   "line": 421,
   "external_id": "変東京都（23区） 配電用変電所 323",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "空港５１号",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 323_空港５１号"
  },
  {
   "area": "tokyo",
   "line": 422,
   "external_id": "変東京都（23区） 配電用変電所 324",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "台場",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 324_台場"
  },
  {
   "area": "tokyo",
   "line": 423,
   "external_id": "変東京都（23区） 配電用変電所 325",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "木挽町（局配）",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 配電用変電所 325_木挽町（局配）"
  },
  {
   "area": "tama",
   "line": 7,
   "external_id": "変東京都（多摩地区） 154kV 2",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "昭島",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 225.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 153.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 155.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 154kV 2_昭島"
  },
  {
   "area": "tama",
   "line": 8,
   "external_id": "変東京都（多摩地区） 154kV 3",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "聖蹟桜ヶ丘",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 175.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 154kV 3_聖蹟桜ヶ丘"
  },
  {
   "area": "tama",
   "line": 9,
   "external_id": "変東京都（多摩地区） 154kV 4",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西東京",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 1350.0,
   "cap_operational_mw": 800.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -470.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 482.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 154kV 4_西東京"
  },
  {
   "area": "tama",
   "line": 10,
   "external_id": "変東京都（多摩地区） 154kV 5",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "武蔵野",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 679.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 228.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 81.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 154kV 5_武蔵野"
  },
  {
   "area": "tama",
   "line": 11,
   "external_id": "変東京都（多摩地区） 66kV 2",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "青梅",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 680.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 41.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 175.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 66kV 2_青梅"
  },
  {
   "area": "tama",
   "line": 12,
   "external_id": "変東京都（多摩地区） 66kV 7",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "多摩",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 1050.0,
   "cap_operational_mw": 749.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 247.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 248.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 66kV 7_多摩"
  },
  {
   "area": "tama",
   "line": 13,
   "external_id": "変東京都（多摩地区） 66kV 8",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "昭島",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 225.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 153.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 155.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 66kV 8_昭島"
  },
  {
   "area": "tama",
   "line": 14,
   "external_id": "変東京都（多摩地区） 66kV 11",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南多摩",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 1100.0,
   "cap_operational_mw": 894.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 358.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 151.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 66kV 11_南多摩"
  },
  {
   "area": "tama",
   "line": 15,
   "external_id": "変東京都（多摩地区） 66kV 14",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "北多摩",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 451.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 77.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 119.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 66kV 14_北多摩"
  },
  {
   "area": "tama",
   "line": 16,
   "external_id": "変東京都（多摩地区） 66kV 15",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "聖蹟桜ヶ丘",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 175.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 66kV 15_聖蹟桜ヶ丘"
  },
  {
   "area": "tama",
   "line": 17,
   "external_id": "変東京都（多摩地区） 22kV 1",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "秋留",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 10.0,
   "cap_avail_upper_mw": 10.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 22kV 1_秋留"
  },
  {
   "area": "tama",
   "line": 18,
   "external_id": "変東京都（多摩地区） 22kV 2",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "三鷹",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 20.0,
   "cap_avail_upper_mw": 20.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 22kV 2_三鷹"
  },
  {
   "area": "tama",
   "line": 19,
   "external_id": "変東京都（多摩地区） 22kV 3",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "車返",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 45.0,
   "cap_avail_upper_mw": 45.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 22kV 3_車返"
  },
  {
   "area": "tama",
   "line": 20,
   "external_id": "変東京都（多摩地区） 22kV 4",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "みなみ野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 66.0,
   "cap_operational_mw": 33.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 22kV 4_みなみ野"
  },
  {
   "area": "tama",
   "line": 21,
   "external_id": "変東京都（多摩地区） 22kV 5",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "町田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 66.0,
   "cap_operational_mw": 33.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 22kV 5_町田"
  },
  {
   "area": "tama",
   "line": 22,
   "external_id": "変東京都（多摩地区） 配電用変電所 1",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "保谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 1_保谷"
  },
  {
   "area": "tama",
   "line": 23,
   "external_id": "変東京都（多摩地区） 配電用変電所 2",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "久留米",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 2_久留米"
  },
  {
   "area": "tama",
   "line": 24,
   "external_id": "変東京都（多摩地区） 配電用変電所 3",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西北原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 3_西北原"
  },
  {
   "area": "tama",
   "line": 25,
   "external_id": "変東京都（多摩地区） 配電用変電所 4",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "田無",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 4_田無"
  },
  {
   "area": "tama",
   "line": 26,
   "external_id": "変東京都（多摩地区） 配電用変電所 5",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "清瀬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 5_清瀬"
  },
  {
   "area": "tama",
   "line": 27,
   "external_id": "変東京都（多摩地区） 配電用変電所 6",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "吉祥寺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 6_吉祥寺"
  },
  {
   "area": "tama",
   "line": 28,
   "external_id": "変東京都（多摩地区） 配電用変電所 7",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "井之頭",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 7_井之頭"
  },
  {
   "area": "tama",
   "line": 29,
   "external_id": "変東京都（多摩地区） 配電用変電所 8",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "西久保",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 8_西久保"
  },
  {
   "area": "tama",
   "line": 30,
   "external_id": "変東京都（多摩地区） 配電用変電所 9",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "三鷹台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 9_三鷹台"
  },
  {
   "area": "tama",
   "line": 31,
   "external_id": "変東京都（多摩地区） 配電用変電所 10",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "三鷹",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 10_三鷹"
  },
  {
   "area": "tama",
   "line": 32,
   "external_id": "変東京都（多摩地区） 配電用変電所 11",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "若葉町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 11_若葉町"
  },
  {
   "area": "tama",
   "line": 33,
   "external_id": "変東京都（多摩地区） 配電用変電所 12",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "柴崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 12_柴崎"
  },
  {
   "area": "tama",
   "line": 34,
   "external_id": "変東京都（多摩地区） 配電用変電所 13",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "狛江",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 13_狛江"
  },
  {
   "area": "tama",
   "line": 35,
   "external_id": "変東京都（多摩地区） 配電用変電所 14",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "飛田給",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 14_飛田給"
  },
  {
   "area": "tama",
   "line": 36,
   "external_id": "変東京都（多摩地区） 配電用変電所 15",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "境",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 15_境"
  },
  {
   "area": "tama",
   "line": 37,
   "external_id": "変東京都（多摩地区） 配電用変電所 16",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "向台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 16_向台"
  },
  {
   "area": "tama",
   "line": 38,
   "external_id": "変東京都（多摩地区） 配電用変電所 17",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "鈴木町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 17_鈴木町"
  },
  {
   "area": "tama",
   "line": 39,
   "external_id": "変東京都（多摩地区） 配電用変電所 18",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "小平",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 66.0,
   "cap_operational_mw": 69.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 18_小平"
  },
  {
   "area": "tama",
   "line": 40,
   "external_id": "変東京都（多摩地区） 配電用変電所 19",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "小金井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 19_小金井"
  },
  {
   "area": "tama",
   "line": 41,
   "external_id": "変東京都（多摩地区） 配電用変電所 20",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "貫井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 20_貫井"
  },
  {
   "area": "tama",
   "line": 42,
   "external_id": "変東京都（多摩地区） 配電用変電所 21",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "久米川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 21_久米川"
  },
  {
   "area": "tama",
   "line": 43,
   "external_id": "変東京都（多摩地区） 配電用変電所 22",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東村山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 22_東村山"
  },
  {
   "area": "tama",
   "line": 44,
   "external_id": "変東京都（多摩地区） 配電用変電所 23",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "八坂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 23_八坂"
  },
  {
   "area": "tama",
   "line": 45,
   "external_id": "変東京都（多摩地区） 配電用変電所 24",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "青梅橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 24_青梅橋"
  },
  {
   "area": "tama",
   "line": 46,
   "external_id": "変東京都（多摩地区） 配電用変電所 25",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "柏町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 25_柏町"
  },
  {
   "area": "tama",
   "line": 47,
   "external_id": "変東京都（多摩地区） 配電用変電所 26",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "国分寺南",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 26_国分寺南"
  },
  {
   "area": "tama",
   "line": 48,
   "external_id": "変東京都（多摩地区） 配電用変電所 27",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "恋ヶ窪",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 27_恋ヶ窪"
  },
  {
   "area": "tama",
   "line": 49,
   "external_id": "変東京都（多摩地区） 配電用変電所 28",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "北山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 28_北山"
  },
  {
   "area": "tama",
   "line": 50,
   "external_id": "変東京都（多摩地区） 配電用変電所 29",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "砂川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 29_砂川"
  },
  {
   "area": "tama",
   "line": 51,
   "external_id": "変東京都（多摩地区） 配電用変電所 30",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "国立",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 30_国立"
  },
  {
   "area": "tama",
   "line": 52,
   "external_id": "変東京都（多摩地区） 配電用変電所 31",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "府中",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 31_府中"
  },
  {
   "area": "tama",
   "line": 53,
   "external_id": "変東京都（多摩地区） 配電用変電所 32",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "井口",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 32_井口"
  },
  {
   "area": "tama",
   "line": 54,
   "external_id": "変東京都（多摩地区） 配電用変電所 33",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "梶野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 33_梶野"
  },
  {
   "area": "tama",
   "line": 55,
   "external_id": "変東京都（多摩地区） 配電用変電所 34",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "車返",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 34_車返"
  },
  {
   "area": "tama",
   "line": 56,
   "external_id": "変東京都（多摩地区） 配電用変電所 35",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "調布",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 35_調布"
  },
  {
   "area": "tama",
   "line": 57,
   "external_id": "変東京都（多摩地区） 配電用変電所 36",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "浅間町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 36_浅間町"
  },
  {
   "area": "tama",
   "line": 58,
   "external_id": "変東京都（多摩地区） 配電用変電所 37",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "調布ヶ丘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 37_調布ヶ丘"
  },
  {
   "area": "tama",
   "line": 59,
   "external_id": "変東京都（多摩地区） 配電用変電所 38",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "布田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 38_布田"
  },
  {
   "area": "tama",
   "line": 60,
   "external_id": "変東京都（多摩地区） 配電用変電所 39",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "矢崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 39_矢崎"
  },
  {
   "area": "tama",
   "line": 61,
   "external_id": "変東京都（多摩地区） 配電用変電所 40",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "稲城",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 40_稲城"
  },
  {
   "area": "tama",
   "line": 62,
   "external_id": "変東京都（多摩地区） 配電用変電所 41",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "長峰",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 41_長峰"
  },
  {
   "area": "tama",
   "line": 63,
   "external_id": "変東京都（多摩地区） 配電用変電所 42",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "東大和",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 42_東大和"
  },
  {
   "area": "tama",
   "line": 64,
   "external_id": "変東京都（多摩地区） 配電用変電所 43",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "村山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 43_村山"
  },
  {
   "area": "tama",
   "line": 65,
   "external_id": "変東京都（多摩地区） 配電用変電所 44",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "緑町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 29.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 44_緑町"
  },
  {
   "area": "tama",
   "line": 66,
   "external_id": "変東京都（多摩地区） 配電用変電所 45",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "昭島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 45_昭島"
  },
  {
   "area": "tama",
   "line": 67,
   "external_id": "変東京都（多摩地区） 配電用変電所 46",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "高松",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 46_高松"
  },
  {
   "area": "tama",
   "line": 68,
   "external_id": "変東京都（多摩地区） 配電用変電所 47",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "南柴崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 47_南柴崎"
  },
  {
   "area": "tama",
   "line": 69,
   "external_id": "変東京都（多摩地区） 配電用変電所 48",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "高幡不動",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 48_高幡不動"
  },
  {
   "area": "tama",
   "line": 70,
   "external_id": "変東京都（多摩地区） 配電用変電所 49",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "谷保",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 49_谷保"
  },
  {
   "area": "tama",
   "line": 71,
   "external_id": "変東京都（多摩地区） 配電用変電所 50",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "中河原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 50_中河原"
  },
  {
   "area": "tama",
   "line": 72,
   "external_id": "変東京都（多摩地区） 配電用変電所 51",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "平山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 51_平山"
  },
  {
   "area": "tama",
   "line": 73,
   "external_id": "変東京都（多摩地区） 配電用変電所 52",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "聖蹟桜ヶ丘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 52_聖蹟桜ヶ丘"
  },
  {
   "area": "tama",
   "line": 74,
   "external_id": "変東京都（多摩地区） 配電用変電所 53",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "落合",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 53_落合"
  },
  {
   "area": "tama",
   "line": 75,
   "external_id": "変東京都（多摩地区） 配電用変電所 54",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "高幡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 54_高幡"
  },
  {
   "area": "tama",
   "line": 76,
   "external_id": "変東京都（多摩地区） 配電用変電所 55",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "由木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 55_由木"
  },
  {
   "area": "tama",
   "line": 77,
   "external_id": "変東京都（多摩地区） 配電用変電所 56",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "石川町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 56_石川町"
  },
  {
   "area": "tama",
   "line": 78,
   "external_id": "変東京都（多摩地区） 配電用変電所 57",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "小作",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 57_小作"
  },
  {
   "area": "tama",
   "line": 79,
   "external_id": "変東京都（多摩地区） 配電用変電所 58",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "貝取",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 58_貝取"
  },
  {
   "area": "tama",
   "line": 80,
   "external_id": "変東京都（多摩地区） 配電用変電所 59",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "別所",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 59_別所"
  },
  {
   "area": "tama",
   "line": 81,
   "external_id": "変東京都（多摩地区） 配電用変電所 60",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "日野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 60_日野"
  },
  {
   "area": "tama",
   "line": 82,
   "external_id": "変東京都（多摩地区） 配電用変電所 61",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "北野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 61_北野"
  },
  {
   "area": "tama",
   "line": 83,
   "external_id": "変東京都（多摩地区） 配電用変電所 62",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "元横山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 62_元横山"
  },
  {
   "area": "tama",
   "line": 84,
   "external_id": "変東京都（多摩地区） 配電用変電所 63",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "八王子",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 63_八王子"
  },
  {
   "area": "tama",
   "line": 85,
   "external_id": "変東京都（多摩地区） 配電用変電所 64",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "千人町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 64_千人町"
  },
  {
   "area": "tama",
   "line": 86,
   "external_id": "変東京都（多摩地区） 配電用変電所 65",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "大楽寺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 17.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 65_大楽寺"
  },
  {
   "area": "tama",
   "line": 87,
   "external_id": "変東京都（多摩地区） 配電用変電所 66",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "明神町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 29.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 66_明神町"
  },
  {
   "area": "tama",
   "line": 88,
   "external_id": "変東京都（多摩地区） 配電用変電所 67",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "片倉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 67_片倉"
  },
  {
   "area": "tama",
   "line": 89,
   "external_id": "変東京都（多摩地区） 配電用変電所 68",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "みなみ野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 68_みなみ野"
  },
  {
   "area": "tama",
   "line": 90,
   "external_id": "変東京都（多摩地区） 配電用変電所 69",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "寺田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 18.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 69_寺田"
  },
  {
   "area": "tama",
   "line": 91,
   "external_id": "変東京都（多摩地区） 配電用変電所 70",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "浅川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 70_浅川"
  },
  {
   "area": "tama",
   "line": 92,
   "external_id": "変東京都（多摩地区） 配電用変電所 71",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "鶴川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 71_鶴川"
  },
  {
   "area": "tama",
   "line": 93,
   "external_id": "変東京都（多摩地区） 配電用変電所 72",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "図師町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 72_図師町"
  },
  {
   "area": "tama",
   "line": 94,
   "external_id": "変東京都（多摩地区） 配電用変電所 73",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "木曽",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 73_木曽"
  },
  {
   "area": "tama",
   "line": 95,
   "external_id": "変東京都（多摩地区） 配電用変電所 74",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "森野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 74_森野"
  },
  {
   "area": "tama",
   "line": 96,
   "external_id": "変東京都（多摩地区） 配電用変電所 75",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "町田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 76.0,
   "cap_operational_mw": 79.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 75_町田"
  },
  {
   "area": "tama",
   "line": 97,
   "external_id": "変東京都（多摩地区） 配電用変電所 76",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "青梅",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 76_青梅"
  },
  {
   "area": "tama",
   "line": 98,
   "external_id": "変東京都（多摩地区） 配電用変電所 77",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "箱根ヶ崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 77_箱根ヶ崎"
  },
  {
   "area": "tama",
   "line": 99,
   "external_id": "変東京都（多摩地区） 配電用変電所 78",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "瑞穂町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 78_瑞穂町"
  },
  {
   "area": "tama",
   "line": 100,
   "external_id": "変東京都（多摩地区） 配電用変電所 79",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "福生",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 79_福生"
  },
  {
   "area": "tama",
   "line": 101,
   "external_id": "変東京都（多摩地区） 配電用変電所 80",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "加美平",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 80_加美平"
  },
  {
   "area": "tama",
   "line": 102,
   "external_id": "変東京都（多摩地区） 配電用変電所 81",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "拝島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 81_拝島"
  },
  {
   "area": "tama",
   "line": 103,
   "external_id": "変東京都（多摩地区） 配電用変電所 82",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "中神",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 82_中神"
  },
  {
   "area": "tama",
   "line": 104,
   "external_id": "変東京都（多摩地区） 配電用変電所 83",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "師岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 83_師岡"
  },
  {
   "area": "tama",
   "line": 105,
   "external_id": "変東京都（多摩地区） 配電用変電所 84",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "根ヶ布",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 18.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 84_根ヶ布"
  },
  {
   "area": "tama",
   "line": 106,
   "external_id": "変東京都（多摩地区） 配電用変電所 85",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "沢井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "東京都（多摩地区） 66kV 10",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 85_沢井"
  },
  {
   "area": "tama",
   "line": 107,
   "external_id": "変東京都（多摩地区） 配電用変電所 86",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "奥多摩",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "東京都（多摩地区） 66kV 10",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 86_奥多摩"
  },
  {
   "area": "tama",
   "line": 108,
   "external_id": "変東京都（多摩地区） 配電用変電所 87",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "秋留",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 87_秋留"
  },
  {
   "area": "tama",
   "line": 109,
   "external_id": "変東京都（多摩地区） 配電用変電所 88",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "増戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 88_増戸"
  },
  {
   "area": "tama",
   "line": 110,
   "external_id": "変東京都（多摩地区） 配電用変電所 89",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "大久野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 7.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 89_大久野"
  },
  {
   "area": "tama",
   "line": 111,
   "external_id": "変東京都（多摩地区） 配電用変電所 90",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "小峰",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 7.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 90_小峰"
  },
  {
   "area": "tama",
   "line": 112,
   "external_id": "変東京都（多摩地区） 配電用変電所 91",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "犬目",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 91_犬目"
  },
  {
   "area": "tama",
   "line": 113,
   "external_id": "変東京都（多摩地区） 配電用変電所 92",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "下清戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 1113.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 92_下清戸"
  },
  {
   "area": "tama",
   "line": 114,
   "external_id": "変東京都（多摩地区） 配電用変電所 93",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "前沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 93_前沢"
  },
  {
   "area": "tama",
   "line": 115,
   "external_id": "変東京都（多摩地区） 配電用変電所 94",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "残堀",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 94_残堀"
  },
  {
   "area": "tama",
   "line": 116,
   "external_id": "変東京都（多摩地区） 配電用変電所 95",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "郷地",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 95_郷地"
  },
  {
   "area": "tama",
   "line": 117,
   "external_id": "変東京都（多摩地区） 配電用変電所 96",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "原町田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 96_原町田"
  },
  {
   "area": "tama",
   "line": 118,
   "external_id": "変東京都（多摩地区） 配電用変電所 97",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "成瀬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 配電用変電所 97_成瀬"
  },
  {
   "area": "kanagawa",
   "line": 7,
   "external_id": "変神奈川県 154kV 1",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "東川崎",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 500.0,
   "cap_operational_mw": 340.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -85.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 135.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 129,基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 1_東川崎"
  },
  {
   "area": "kanagawa",
   "line": 8,
   "external_id": "変神奈川県 154kV 2",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "塩浜",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 300.0,
   "cap_operational_mw": 171.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -30.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 114.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 3",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 2_塩浜"
  },
  {
   "area": "kanagawa",
   "line": 9,
   "external_id": "変神奈川県 154kV 3",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "南川崎",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 1350.0,
   "cap_operational_mw": 1024.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -601.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 258.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 105,基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 3_南川崎"
  },
  {
   "area": "kanagawa",
   "line": 10,
   "external_id": "変神奈川県 154kV 4",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "川崎",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 449.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 101.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 121.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 4_川崎"
  },
  {
   "area": "kanagawa",
   "line": 11,
   "external_id": "変神奈川県 154kV 5",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "旭",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 451.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 57.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 119.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 5_旭"
  },
  {
   "area": "kanagawa",
   "line": 12,
   "external_id": "変神奈川県 154kV 6",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "綱島",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 227.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 75.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 153.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 6_綱島"
  },
  {
   "area": "kanagawa",
   "line": 13,
   "external_id": "変神奈川県 154kV 7",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "南武",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 606.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 188.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 106.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 7_南武"
  },
  {
   "area": "kanagawa",
   "line": 14,
   "external_id": "変神奈川県 154kV 8",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "港北",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 5,
   "capacity_total_mw": 1950.0,
   "cap_operational_mw": 1673.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -1194.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 179.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 8_港北"
  },
  {
   "area": "kanagawa",
   "line": 15,
   "external_id": "変神奈川県 154kV 9",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "西東京",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 1350.0,
   "cap_operational_mw": 800.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -475.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 482.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 9_西東京"
  },
  {
   "area": "kanagawa",
   "line": 16,
   "external_id": "変神奈川県 154kV 10",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "橋本",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 5,
   "capacity_total_mw": 1000.0,
   "cap_operational_mw": 872.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 82.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 78.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 10_橋本"
  },
  {
   "area": "kanagawa",
   "line": 17,
   "external_id": "変神奈川県 154kV 11",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "横浜大黒",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 550.0,
   "cap_operational_mw": 325.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 62.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 197.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 93,基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 11_横浜大黒"
  },
  {
   "area": "kanagawa",
   "line": 18,
   "external_id": "変神奈川県 154kV 12",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "関内",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 450.0,
   "cap_operational_mw": 337.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 75.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 90.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 12_関内"
  },
  {
   "area": "kanagawa",
   "line": 19,
   "external_id": "変神奈川県 154kV 13",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "横浜根岸",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 10.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 13_横浜根岸"
  },
  {
   "area": "kanagawa",
   "line": 20,
   "external_id": "変神奈川県 154kV 14",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "南横浜",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 500.0,
   "cap_operational_mw": 339.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 56.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 136.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 14_南横浜"
  },
  {
   "area": "kanagawa",
   "line": 21,
   "external_id": "変神奈川県 154kV 15",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "横浜",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 453.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 63.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 117.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 15_横浜"
  },
  {
   "area": "kanagawa",
   "line": 22,
   "external_id": "変神奈川県 154kV 16",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "戸塚1，2",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 91.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 16_戸塚1，2"
  },
  {
   "area": "kanagawa",
   "line": 23,
   "external_id": "変神奈川県 154kV 17",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "京浜",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 1800.0,
   "cap_operational_mw": 1488.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -1130.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 222.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 17_京浜"
  },
  {
   "area": "kanagawa",
   "line": 24,
   "external_id": "変神奈川県 154kV 18",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "藤沢",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 681.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 108.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 79.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 18_藤沢"
  },
  {
   "area": "kanagawa",
   "line": 25,
   "external_id": "変神奈川県 154kV 19",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "西厚木",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 63.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 19_西厚木"
  },
  {
   "area": "kanagawa",
   "line": 26,
   "external_id": "変神奈川県 154kV 20",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "湘南",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 607.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 189.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 105.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 20_湘南"
  },
  {
   "area": "kanagawa",
   "line": 27,
   "external_id": "変神奈川県 154kV 21",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "新秦野",
   "voltage_raw": "500/154",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 2250.0,
   "cap_operational_mw": 1704.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 360.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 433.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 21_新秦野"
  },
  {
   "area": "kanagawa",
   "line": 28,
   "external_id": "変神奈川県 154kV 22",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "西相模",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 679.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -60.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 81.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 22_西相模"
  },
  {
   "area": "kanagawa",
   "line": 29,
   "external_id": "変神奈川県 154kV 23",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "戸塚3，4，5",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 550.0,
   "cap_operational_mw": 393.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 89.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 129.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 154kV 23_戸塚3，4，5"
  },
  {
   "area": "kanagawa",
   "line": 30,
   "external_id": "変神奈川県 66kV 1",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "東川崎",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 500.0,
   "cap_operational_mw": 340.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -85.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 135.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 129,基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 1_東川崎"
  },
  {
   "area": "kanagawa",
   "line": 31,
   "external_id": "変神奈川県 66kV 2",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "塩浜",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 300.0,
   "cap_operational_mw": 171.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -30.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 114.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 3",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 2_塩浜"
  },
  {
   "area": "kanagawa",
   "line": 32,
   "external_id": "変神奈川県 66kV 3",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "川崎",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 449.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 101.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 121.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 3_川崎"
  },
  {
   "area": "kanagawa",
   "line": 33,
   "external_id": "変神奈川県 66kV 4",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "旭",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 451.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 57.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 119.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 4_旭"
  },
  {
   "area": "kanagawa",
   "line": 34,
   "external_id": "変神奈川県 66kV 5",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "綱島",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 227.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 75.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 153.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 5_綱島"
  },
  {
   "area": "kanagawa",
   "line": 35,
   "external_id": "変神奈川県 66kV 6",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "南武",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 606.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 188.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 106.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 6_南武"
  },
  {
   "area": "kanagawa",
   "line": 36,
   "external_id": "変神奈川県 66kV 7",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "荏田",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 342.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 80.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 228.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 7_荏田"
  },
  {
   "area": "kanagawa",
   "line": 37,
   "external_id": "変神奈川県 66kV 8",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "西横浜",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 342.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 101.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 228.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 8_西横浜"
  },
  {
   "area": "kanagawa",
   "line": 38,
   "external_id": "変神奈川県 66kV 9",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "北相模",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 680.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 118.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 175.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 9_北相模"
  },
  {
   "area": "kanagawa",
   "line": 39,
   "external_id": "変神奈川県 66kV 10",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "橋本",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 5,
   "capacity_total_mw": 1000.0,
   "cap_operational_mw": 872.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 82.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 78.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 10_橋本"
  },
  {
   "area": "kanagawa",
   "line": 40,
   "external_id": "変神奈川県 66kV 11",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "南横須賀",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 447.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 112.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 313.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 11_南横須賀"
  },
  {
   "area": "kanagawa",
   "line": 41,
   "external_id": "変神奈川県 66kV 12",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "逗子",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 342.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -182.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 228.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 12_逗子"
  },
  {
   "area": "kanagawa",
   "line": 42,
   "external_id": "変神奈川県 66kV 13",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "戸塚1，2",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 91.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 13_戸塚1，2"
  },
  {
   "area": "kanagawa",
   "line": 43,
   "external_id": "変神奈川県 66kV 14",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "藤沢",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 681.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 108.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 79.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 14_藤沢"
  },
  {
   "area": "kanagawa",
   "line": 44,
   "external_id": "変神奈川県 66kV 15",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "中相模",
   "voltage_raw": "275/66",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 682.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 128.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 173.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 15_中相模"
  },
  {
   "area": "kanagawa",
   "line": 45,
   "external_id": "変神奈川県 66kV 16",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "西厚木",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 63.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 16_西厚木"
  },
  {
   "area": "kanagawa",
   "line": 46,
   "external_id": "変神奈川県 66kV 17",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "湘南",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 607.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 189.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 105.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 17_湘南"
  },
  {
   "area": "kanagawa",
   "line": 47,
   "external_id": "変神奈川県 66kV 18",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "西相模",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 679.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -60.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 81.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 18_西相模"
  },
  {
   "area": "kanagawa",
   "line": 48,
   "external_id": "変神奈川県 66kV 19",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "戸塚3，4，5",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 550.0,
   "cap_operational_mw": 393.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 89.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 129.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 19_戸塚3，4，5"
  },
  {
   "area": "kanagawa",
   "line": 49,
   "external_id": "変神奈川県 22kV 1",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "多摩川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 42.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 42.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 22kV 1_多摩川"
  },
  {
   "area": "kanagawa",
   "line": 50,
   "external_id": "変神奈川県 22kV 2",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "塩浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 42.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "神奈川県 154kV 3",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 22kV 2_塩浜"
  },
  {
   "area": "kanagawa",
   "line": 51,
   "external_id": "変神奈川県 22kV 3",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "東方",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 42.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 22kV 3_東方"
  },
  {
   "area": "kanagawa",
   "line": 52,
   "external_id": "変神奈川県 22kV 4",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "川崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 22kV 4_川崎"
  },
  {
   "area": "kanagawa",
   "line": 53,
   "external_id": "変神奈川県 22kV 6",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "生麦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 114.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 64.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 22kV 6_生麦"
  },
  {
   "area": "kanagawa",
   "line": 54,
   "external_id": "変神奈川県 22kV 7",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "末広",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 41.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 93,基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 22kV 7_末広"
  },
  {
   "area": "kanagawa",
   "line": 55,
   "external_id": "変神奈川県 22kV 8",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "稲荷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "神奈川県 66kV 4,神奈川県 154kV 3",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 22kV 8_稲荷"
  },
  {
   "area": "kanagawa",
   "line": 56,
   "external_id": "変神奈川県 22kV 9",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "横浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 171.0,
   "cap_operational_mw": 136.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 57.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 22kV 9_横浜"
  },
  {
   "area": "kanagawa",
   "line": 57,
   "external_id": "変神奈川県 22kV 10",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "関内",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 51.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 22kV 10_関内"
  },
  {
   "area": "kanagawa",
   "line": 58,
   "external_id": "変神奈川県 22kV 11",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "小港",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 114.0,
   "cap_operational_mw": 68.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 42.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 22kV 11_小港"
  },
  {
   "area": "kanagawa",
   "line": 59,
   "external_id": "変神奈川県 22kV 12",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "富岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 28.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 22kV 12_富岡"
  },
  {
   "area": "kanagawa",
   "line": 60,
   "external_id": "変神奈川県 22kV 13",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "六会",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 22kV 13_六会"
  },
  {
   "area": "kanagawa",
   "line": 61,
   "external_id": "変神奈川県 22kV 15",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "茅ヶ崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 71.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 42.0,
   "cap_avail_upper_mw": 42.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 22kV 15_茅ヶ崎"
  },
  {
   "area": "kanagawa",
   "line": 62,
   "external_id": "変神奈川県 22kV 16",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "多古",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 85.0,
   "cap_operational_mw": 51.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 42.0,
   "cap_avail_upper_mw": 42.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 22kV 16_多古"
  },
  {
   "area": "kanagawa",
   "line": 63,
   "external_id": "変神奈川県 22kV 17",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "港が丘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 28.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 22kV 17_港が丘"
  },
  {
   "area": "kanagawa",
   "line": 64,
   "external_id": "変神奈川県 22kV 18",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "岩戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 42.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 22kV 18_岩戸"
  },
  {
   "area": "kanagawa",
   "line": 65,
   "external_id": "変神奈川県 22kV 19",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "三枚橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 2.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 22kV 19_三枚橋"
  },
  {
   "area": "kanagawa",
   "line": 66,
   "external_id": "変神奈川県 配電用変電所 1",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "中原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 1_中原"
  },
  {
   "area": "kanagawa",
   "line": 67,
   "external_id": "変神奈川県 配電用変電所 2",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "下野毛",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 2_下野毛"
  },
  {
   "area": "kanagawa",
   "line": 68,
   "external_id": "変神奈川県 配電用変電所 3",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "多摩川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 3_多摩川"
  },
  {
   "area": "kanagawa",
   "line": 69,
   "external_id": "変神奈川県 配電用変電所 4",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "溝ノ口",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 4_溝ノ口"
  },
  {
   "area": "kanagawa",
   "line": 70,
   "external_id": "変神奈川県 配電用変電所 5",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "久地",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 5_久地"
  },
  {
   "area": "kanagawa",
   "line": 71,
   "external_id": "変神奈川県 配電用変電所 6",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "梶ヶ谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 6_梶ヶ谷"
  },
  {
   "area": "kanagawa",
   "line": 72,
   "external_id": "変神奈川県 配電用変電所 7",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "土橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 7_土橋"
  },
  {
   "area": "kanagawa",
   "line": 73,
   "external_id": "変神奈川県 配電用変電所 8",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "登戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 8_登戸"
  },
  {
   "area": "kanagawa",
   "line": 74,
   "external_id": "変神奈川県 配電用変電所 9",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "中野島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 9_中野島"
  },
  {
   "area": "kanagawa",
   "line": 75,
   "external_id": "変神奈川県 配電用変電所 10",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "水沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 3",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 10_水沢"
  },
  {
   "area": "kanagawa",
   "line": 76,
   "external_id": "変神奈川県 配電用変電所 11",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "生田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 11_生田"
  },
  {
   "area": "kanagawa",
   "line": 77,
   "external_id": "変神奈川県 配電用変電所 12",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "百合ヶ丘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 76.0,
   "cap_operational_mw": 79.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 3",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 12_百合ヶ丘"
  },
  {
   "area": "kanagawa",
   "line": 78,
   "external_id": "変神奈川県 配電用変電所 13",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "黒川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 3",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 13_黒川"
  },
  {
   "area": "kanagawa",
   "line": 79,
   "external_id": "変神奈川県 配電用変電所 14",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "東橋本",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 14_東橋本"
  },
  {
   "area": "kanagawa",
   "line": 80,
   "external_id": "変神奈川県 配電用変電所 15",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "橋本",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 15_橋本"
  },
  {
   "area": "kanagawa",
   "line": 81,
   "external_id": "変神奈川県 配電用変電所 16",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "川尻",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 16_川尻"
  },
  {
   "area": "kanagawa",
   "line": 82,
   "external_id": "変神奈川県 配電用変電所 17",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "津久井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 17_津久井"
  },
  {
   "area": "kanagawa",
   "line": 83,
   "external_id": "変神奈川県 配電用変電所 18",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "藤野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 18_藤野"
  },
  {
   "area": "kanagawa",
   "line": 84,
   "external_id": "変神奈川県 配電用変電所 19",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "御幸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 19_御幸"
  },
  {
   "area": "kanagawa",
   "line": 85,
   "external_id": "変神奈川県 配電用変電所 20",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "鹿島田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 20_鹿島田"
  },
  {
   "area": "kanagawa",
   "line": 86,
   "external_id": "変神奈川県 配電用変電所 21",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "北の原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 21_北の原"
  },
  {
   "area": "kanagawa",
   "line": 87,
   "external_id": "変神奈川県 配電用変電所 22",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "加瀬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 22_加瀬"
  },
  {
   "area": "kanagawa",
   "line": 88,
   "external_id": "変神奈川県 配電用変電所 23",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "日吉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 23_日吉"
  },
  {
   "area": "kanagawa",
   "line": 89,
   "external_id": "変神奈川県 配電用変電所 24",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "綱島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 76.0,
   "cap_operational_mw": 79.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 24_綱島"
  },
  {
   "area": "kanagawa",
   "line": 90,
   "external_id": "変神奈川県 配電用変電所 25",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "井田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 25_井田"
  },
  {
   "area": "kanagawa",
   "line": 91,
   "external_id": "変神奈川県 配電用変電所 26",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "高田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 3",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 26_高田"
  },
  {
   "area": "kanagawa",
   "line": 92,
   "external_id": "変神奈川県 配電用変電所 27",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "東山田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 27_東山田"
  },
  {
   "area": "kanagawa",
   "line": 93,
   "external_id": "変神奈川県 配電用変電所 28",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "有馬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 3",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 28_有馬"
  },
  {
   "area": "kanagawa",
   "line": 94,
   "external_id": "変神奈川県 配電用変電所 29",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "センター北",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 29.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 29_センター北"
  },
  {
   "area": "kanagawa",
   "line": 95,
   "external_id": "変神奈川県 配電用変電所 30",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "あざみ野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 30_あざみ野"
  },
  {
   "area": "kanagawa",
   "line": 96,
   "external_id": "変神奈川県 配電用変電所 31",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "市ヶ尾",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 31_市ヶ尾"
  },
  {
   "area": "kanagawa",
   "line": 97,
   "external_id": "変神奈川県 配電用変電所 32",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "恩田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 32_恩田"
  },
  {
   "area": "kanagawa",
   "line": 98,
   "external_id": "変神奈川県 配電用変電所 33",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "鴨志田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 33_鴨志田"
  },
  {
   "area": "kanagawa",
   "line": 99,
   "external_id": "変神奈川県 配電用変電所 34",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "古渕",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 34_古渕"
  },
  {
   "area": "kanagawa",
   "line": 100,
   "external_id": "変神奈川県 配電用変電所 35",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "大沼",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 35_大沼"
  },
  {
   "area": "kanagawa",
   "line": 101,
   "external_id": "変神奈川県 配電用変電所 36",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "大野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 36_大野"
  },
  {
   "area": "kanagawa",
   "line": 102,
   "external_id": "変神奈川県 配電用変電所 37",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "緑が丘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 37_緑が丘"
  },
  {
   "area": "kanagawa",
   "line": 103,
   "external_id": "変神奈川県 配電用変電所 38",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "相模原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 38_相模原"
  },
  {
   "area": "kanagawa",
   "line": 104,
   "external_id": "変神奈川県 配電用変電所 39",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "北相模",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 39_北相模"
  },
  {
   "area": "kanagawa",
   "line": 105,
   "external_id": "変神奈川県 配電用変電所 40",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "清新",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 40_清新"
  },
  {
   "area": "kanagawa",
   "line": 106,
   "external_id": "変神奈川県 配電用変電所 41",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "田名",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 41_田名"
  },
  {
   "area": "kanagawa",
   "line": 107,
   "external_id": "変神奈川県 配電用変電所 42",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "根小屋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 10.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 42_根小屋"
  },
  {
   "area": "kanagawa",
   "line": 108,
   "external_id": "変神奈川県 配電用変電所 43",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "浮島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 129,基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 43_浮島"
  },
  {
   "area": "kanagawa",
   "line": 109,
   "external_id": "変神奈川県 配電用変電所 44",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "東扇島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 129,基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 44_東扇島"
  },
  {
   "area": "kanagawa",
   "line": 110,
   "external_id": "変神奈川県 配電用変電所 45",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "塩浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 3",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 45_塩浜"
  },
  {
   "area": "kanagawa",
   "line": 111,
   "external_id": "変神奈川県 配電用変電所 46",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "大師",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 129,基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 46_大師"
  },
  {
   "area": "kanagawa",
   "line": 112,
   "external_id": "変神奈川県 配電用変電所 47",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "桜橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 66kV 4,神奈川県 154kV 3",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 47_桜橋"
  },
  {
   "area": "kanagawa",
   "line": 113,
   "external_id": "変神奈川県 配電用変電所 48",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "中島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 48_中島"
  },
  {
   "area": "kanagawa",
   "line": 114,
   "external_id": "変神奈川県 配電用変電所 49",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "稲荷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 66kV 4,神奈川県 154kV 3",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 49_稲荷"
  },
  {
   "area": "kanagawa",
   "line": 115,
   "external_id": "変神奈川県 配電用変電所 50",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "宮本",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 50_宮本"
  },
  {
   "area": "kanagawa",
   "line": 116,
   "external_id": "変神奈川県 配電用変電所 51",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "渡田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 51_渡田"
  },
  {
   "area": "kanagawa",
   "line": 117,
   "external_id": "変神奈川県 配電用変電所 52",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "日進町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 52_日進町"
  },
  {
   "area": "kanagawa",
   "line": 118,
   "external_id": "変神奈川県 配電用変電所 53",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "川崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 53_川崎"
  },
  {
   "area": "kanagawa",
   "line": 119,
   "external_id": "変神奈川県 配電用変電所 54",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "末広町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 93,基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 54_末広町"
  },
  {
   "area": "kanagawa",
   "line": 120,
   "external_id": "変神奈川県 配電用変電所 55",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "栄町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 93,基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 55_栄町"
  },
  {
   "area": "kanagawa",
   "line": 121,
   "external_id": "変神奈川県 配電用変電所 56",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "鶴見",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 93,基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 56_鶴見"
  },
  {
   "area": "kanagawa",
   "line": 122,
   "external_id": "変神奈川県 配電用変電所 57",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "末吉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 93,基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 57_末吉"
  },
  {
   "area": "kanagawa",
   "line": 123,
   "external_id": "変神奈川県 配電用変電所 58",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "北寺尾",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 58_北寺尾"
  },
  {
   "area": "kanagawa",
   "line": 124,
   "external_id": "変神奈川県 配電用変電所 59",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "菊名",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 59_菊名"
  },
  {
   "area": "kanagawa",
   "line": 125,
   "external_id": "変神奈川県 配電用変電所 60",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "新羽",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 60_新羽"
  },
  {
   "area": "kanagawa",
   "line": 126,
   "external_id": "変神奈川県 配電用変電所 61",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "岸根",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 61_岸根"
  },
  {
   "area": "kanagawa",
   "line": 127,
   "external_id": "変神奈川県 配電用変電所 62",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "鳥山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 62_鳥山"
  },
  {
   "area": "kanagawa",
   "line": 128,
   "external_id": "変神奈川県 配電用変電所 63",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "東方",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 63_東方"
  },
  {
   "area": "kanagawa",
   "line": 129,
   "external_id": "変神奈川県 配電用変電所 64",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "平台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 64_平台"
  },
  {
   "area": "kanagawa",
   "line": 130,
   "external_id": "変神奈川県 配電用変電所 65",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "佐江戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 65_佐江戸"
  },
  {
   "area": "kanagawa",
   "line": 131,
   "external_id": "変神奈川県 配電用変電所 66",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "中山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 66_中山"
  },
  {
   "area": "kanagawa",
   "line": 132,
   "external_id": "変神奈川県 配電用変電所 67",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "西横浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 1113.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 67_西横浜"
  },
  {
   "area": "kanagawa",
   "line": 133,
   "external_id": "変神奈川県 配電用変電所 68",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "瀬谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 68_瀬谷"
  },
  {
   "area": "kanagawa",
   "line": 134,
   "external_id": "変神奈川県 配電用変電所 69",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "林間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 69_林間"
  },
  {
   "area": "kanagawa",
   "line": 135,
   "external_id": "変神奈川県 配電用変電所 70",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "相模大野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 70_相模大野"
  },
  {
   "area": "kanagawa",
   "line": 136,
   "external_id": "変神奈川県 配電用変電所 71",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "座間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 71_座間"
  },
  {
   "area": "kanagawa",
   "line": 137,
   "external_id": "変神奈川県 配電用変電所 72",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "相模台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 72_相模台"
  },
  {
   "area": "kanagawa",
   "line": 138,
   "external_id": "変神奈川県 配電用変電所 73",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "中津",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 76.0,
   "cap_operational_mw": 79.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 73_中津"
  },
  {
   "area": "kanagawa",
   "line": 139,
   "external_id": "変神奈川県 配電用変電所 74",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "愛川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 74_愛川"
  },
  {
   "area": "kanagawa",
   "line": 140,
   "external_id": "変神奈川県 配電用変電所 75",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "大黒埠頭",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 93,基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 75_大黒埠頭"
  },
  {
   "area": "kanagawa",
   "line": 141,
   "external_id": "変神奈川県 配電用変電所 76",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "恵比須町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 93,基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 76_恵比須町"
  },
  {
   "area": "kanagawa",
   "line": 142,
   "external_id": "変神奈川県 配電用変電所 77",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "生麦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 77_生麦"
  },
  {
   "area": "kanagawa",
   "line": 143,
   "external_id": "変神奈川県 配電用変電所 78",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "神奈川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 78_神奈川"
  },
  {
   "area": "kanagawa",
   "line": 144,
   "external_id": "変神奈川県 配電用変電所 79",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "子安",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 79_子安"
  },
  {
   "area": "kanagawa",
   "line": 145,
   "external_id": "変神奈川県 配電用変電所 80",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "東神奈川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 80_東神奈川"
  },
  {
   "area": "kanagawa",
   "line": 146,
   "external_id": "変神奈川県 配電用変電所 81",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "青木町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 93,基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 81_青木町"
  },
  {
   "area": "kanagawa",
   "line": 147,
   "external_id": "変神奈川県 配電用変電所 82",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "みなと未来",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 82_みなと未来"
  },
  {
   "area": "kanagawa",
   "line": 148,
   "external_id": "変神奈川県 配電用変電所 83",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "桜木町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 83_桜木町"
  },
  {
   "area": "kanagawa",
   "line": 149,
   "external_id": "変神奈川県 配電用変電所 84",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "北幸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 84_北幸"
  },
  {
   "area": "kanagawa",
   "line": 150,
   "external_id": "変神奈川県 配電用変電所 85",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "横浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 85_横浜"
  },
  {
   "area": "kanagawa",
   "line": 151,
   "external_id": "変神奈川県 配電用変電所 86",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "星川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 86_星川"
  },
  {
   "area": "kanagawa",
   "line": 152,
   "external_id": "変神奈川県 配電用変電所 87",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "三ッ沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 87_三ッ沢"
  },
  {
   "area": "kanagawa",
   "line": 153,
   "external_id": "変神奈川県 配電用変電所 88",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "白根",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 88_白根"
  },
  {
   "area": "kanagawa",
   "line": 154,
   "external_id": "変神奈川県 配電用変電所 89",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "市沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 89_市沢"
  },
  {
   "area": "kanagawa",
   "line": 155,
   "external_id": "変神奈川県 配電用変電所 90",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "川井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 90_川井"
  },
  {
   "area": "kanagawa",
   "line": 156,
   "external_id": "変神奈川県 配電用変電所 91",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "鶴ヶ峰",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 91_鶴ヶ峰"
  },
  {
   "area": "kanagawa",
   "line": 157,
   "external_id": "変神奈川県 配電用変電所 92",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "さちが丘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 92_さちが丘"
  },
  {
   "area": "kanagawa",
   "line": 158,
   "external_id": "変神奈川県 配電用変電所 93",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "二ッ橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 93_二ッ橋"
  },
  {
   "area": "kanagawa",
   "line": 159,
   "external_id": "変神奈川県 配電用変電所 94",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "深見",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 94_深見"
  },
  {
   "area": "kanagawa",
   "line": 160,
   "external_id": "変神奈川県 配電用変電所 95",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "大和",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 95_大和"
  },
  {
   "area": "kanagawa",
   "line": 161,
   "external_id": "変神奈川県 配電用変電所 96",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "西鶴間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 96_西鶴間"
  },
  {
   "area": "kanagawa",
   "line": 162,
   "external_id": "変神奈川県 配電用変電所 97",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "ひばりヶ丘",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 97_ひばりヶ丘"
  },
  {
   "area": "kanagawa",
   "line": 163,
   "external_id": "変神奈川県 配電用変電所 98",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "大塚",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 98_大塚"
  },
  {
   "area": "kanagawa",
   "line": 164,
   "external_id": "変神奈川県 配電用変電所 99",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "大谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 99_大谷"
  },
  {
   "area": "kanagawa",
   "line": 165,
   "external_id": "変神奈川県 配電用変電所 100",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "海老名",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 100_海老名"
  },
  {
   "area": "kanagawa",
   "line": 166,
   "external_id": "変神奈川県 配電用変電所 101",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "三田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 18.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 101_三田"
  },
  {
   "area": "kanagawa",
   "line": 167,
   "external_id": "変神奈川県 配電用変電所 102",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "飯山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 102_飯山"
  },
  {
   "area": "kanagawa",
   "line": 168,
   "external_id": "変神奈川県 配電用変電所 103",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "仲通",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 103_仲通"
  },
  {
   "area": "kanagawa",
   "line": 169,
   "external_id": "変神奈川県 配電用変電所 104",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "住吉町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 104_住吉町"
  },
  {
   "area": "kanagawa",
   "line": 170,
   "external_id": "変神奈川県 配電用変電所 105",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "山下町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 105_山下町"
  },
  {
   "area": "kanagawa",
   "line": 171,
   "external_id": "変神奈川県 配電用変電所 106",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "本牧",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 106_本牧"
  },
  {
   "area": "kanagawa",
   "line": 172,
   "external_id": "変神奈川県 配電用変電所 107",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "小港",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 107_小港"
  },
  {
   "area": "kanagawa",
   "line": 173,
   "external_id": "変神奈川県 配電用変電所 109",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "保土ヶ谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 109_保土ヶ谷"
  },
  {
   "area": "kanagawa",
   "line": 174,
   "external_id": "変神奈川県 配電用変電所 110",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "伊勢佐木町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 110_伊勢佐木町"
  },
  {
   "area": "kanagawa",
   "line": 175,
   "external_id": "変神奈川県 配電用変電所 111",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "長者町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 111_長者町"
  },
  {
   "area": "kanagawa",
   "line": 176,
   "external_id": "変神奈川県 配電用変電所 112",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "山手",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 112_山手"
  },
  {
   "area": "kanagawa",
   "line": 177,
   "external_id": "変神奈川県 配電用変電所 113",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "南吉田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 113_南吉田"
  },
  {
   "area": "kanagawa",
   "line": 178,
   "external_id": "変神奈川県 配電用変電所 114",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "磯子",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 114_磯子"
  },
  {
   "area": "kanagawa",
   "line": 179,
   "external_id": "変神奈川県 配電用変電所 115",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "境木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 115_境木"
  },
  {
   "area": "kanagawa",
   "line": 180,
   "external_id": "変神奈川県 配電用変電所 116",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "井土ヶ谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 116_井土ヶ谷"
  },
  {
   "area": "kanagawa",
   "line": 181,
   "external_id": "変神奈川県 配電用変電所 117",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "弘明寺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 117_弘明寺"
  },
  {
   "area": "kanagawa",
   "line": 182,
   "external_id": "変神奈川県 配電用変電所 118",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "上大岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 118_上大岡"
  },
  {
   "area": "kanagawa",
   "line": 183,
   "external_id": "変神奈川県 配電用変電所 119",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "品濃",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 119_品濃"
  },
  {
   "area": "kanagawa",
   "line": 184,
   "external_id": "変神奈川県 配電用変電所 120",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "上永谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 120_上永谷"
  },
  {
   "area": "kanagawa",
   "line": 185,
   "external_id": "変神奈川県 配電用変電所 121",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "東戸塚",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 121_東戸塚"
  },
  {
   "area": "kanagawa",
   "line": 186,
   "external_id": "変神奈川県 配電用変電所 122",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "矢部",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 122_矢部"
  },
  {
   "area": "kanagawa",
   "line": 187,
   "external_id": "変神奈川県 配電用変電所 123",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "中和田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 123_中和田"
  },
  {
   "area": "kanagawa",
   "line": 188,
   "external_id": "変神奈川県 配電用変電所 124",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "上和田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 124_上和田"
  },
  {
   "area": "kanagawa",
   "line": 189,
   "external_id": "変神奈川県 配電用変電所 125",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "長後",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 125_長後"
  },
  {
   "area": "kanagawa",
   "line": 190,
   "external_id": "変神奈川県 配電用変電所 126",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "綾瀬台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 126_綾瀬台"
  },
  {
   "area": "kanagawa",
   "line": 191,
   "external_id": "変神奈川県 配電用変電所 127",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "比留川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 127_比留川"
  },
  {
   "area": "kanagawa",
   "line": 192,
   "external_id": "変神奈川県 配電用変電所 128",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "高座",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 128_高座"
  },
  {
   "area": "kanagawa",
   "line": 193,
   "external_id": "変神奈川県 配電用変電所 129",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "中町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 29.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 129_中町"
  },
  {
   "area": "kanagawa",
   "line": 194,
   "external_id": "変神奈川県 配電用変電所 130",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "岡田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 130_岡田"
  },
  {
   "area": "kanagawa",
   "line": 195,
   "external_id": "変神奈川県 配電用変電所 131",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "厚木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 28.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 28.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 131_厚木"
  },
  {
   "area": "kanagawa",
   "line": 196,
   "external_id": "変神奈川県 配電用変電所 132",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "長谷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 132_長谷"
  },
  {
   "area": "kanagawa",
   "line": 197,
   "external_id": "変神奈川県 配電用変電所 133",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "下沖",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 133_下沖"
  },
  {
   "area": "kanagawa",
   "line": 198,
   "external_id": "変神奈川県 配電用変電所 134",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "伊勢原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 134_伊勢原"
  },
  {
   "area": "kanagawa",
   "line": 199,
   "external_id": "変神奈川県 配電用変電所 135",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "比々多",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 135_比々多"
  },
  {
   "area": "kanagawa",
   "line": 200,
   "external_id": "変神奈川県 配電用変電所 136",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "秦野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 136_秦野"
  },
  {
   "area": "kanagawa",
   "line": 201,
   "external_id": "変神奈川県 配電用変電所 137",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "堀西",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 137_堀西"
  },
  {
   "area": "kanagawa",
   "line": 202,
   "external_id": "変神奈川県 配電用変電所 138",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "丹沢湖",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 2.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 138_丹沢湖"
  },
  {
   "area": "kanagawa",
   "line": 203,
   "external_id": "変神奈川県 配電用変電所 139",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "杉田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 139_杉田"
  },
  {
   "area": "kanagawa",
   "line": 204,
   "external_id": "変神奈川県 配電用変電所 140",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "笹下",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 140_笹下"
  },
  {
   "area": "kanagawa",
   "line": 205,
   "external_id": "変神奈川県 配電用変電所 141",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "富岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 141_富岡"
  },
  {
   "area": "kanagawa",
   "line": 206,
   "external_id": "変神奈川県 配電用変電所 142",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "幸浦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 142_幸浦"
  },
  {
   "area": "kanagawa",
   "line": 207,
   "external_id": "変神奈川県 配電用変電所 143",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "能見台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 143_能見台"
  },
  {
   "area": "kanagawa",
   "line": 208,
   "external_id": "変神奈川県 配電用変電所 144",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "港南台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 76.0,
   "cap_operational_mw": 79.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 144_港南台"
  },
  {
   "area": "kanagawa",
   "line": 209,
   "external_id": "変神奈川県 配電用変電所 145",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "中野町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 145_中野町"
  },
  {
   "area": "kanagawa",
   "line": 210,
   "external_id": "変神奈川県 配電用変電所 146",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "舞岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 146_舞岡"
  },
  {
   "area": "kanagawa",
   "line": 211,
   "external_id": "変神奈川県 配電用変電所 147",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "笠間町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 147_笠間町"
  },
  {
   "area": "kanagawa",
   "line": 212,
   "external_id": "変神奈川県 配電用変電所 148",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "戸塚",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 148_戸塚"
  },
  {
   "area": "kanagawa",
   "line": 213,
   "external_id": "変神奈川県 配電用変電所 149",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "六会",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 149_六会"
  },
  {
   "area": "kanagawa",
   "line": 214,
   "external_id": "変神奈川県 配電用変電所 150",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "亀井野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 150_亀井野"
  },
  {
   "area": "kanagawa",
   "line": 215,
   "external_id": "変神奈川県 配電用変電所 151",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "石川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 151_石川"
  },
  {
   "area": "kanagawa",
   "line": 216,
   "external_id": "変神奈川県 配電用変電所 152",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "大庭",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 152_大庭"
  },
  {
   "area": "kanagawa",
   "line": 217,
   "external_id": "変神奈川県 配電用変電所 153",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "御所見",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 153_御所見"
  },
  {
   "area": "kanagawa",
   "line": 218,
   "external_id": "変神奈川県 配電用変電所 154",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "田村",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 154_田村"
  },
  {
   "area": "kanagawa",
   "line": 219,
   "external_id": "変神奈川県 配電用変電所 155",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "湘南",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 155_湘南"
  },
  {
   "area": "kanagawa",
   "line": 220,
   "external_id": "変神奈川県 配電用変電所 156",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "宮地",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 156_宮地"
  },
  {
   "area": "kanagawa",
   "line": 221,
   "external_id": "変神奈川県 配電用変電所 157",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "堀川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 157_堀川"
  },
  {
   "area": "kanagawa",
   "line": 222,
   "external_id": "変神奈川県 配電用変電所 158",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "峰",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 2.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 158_峰"
  },
  {
   "area": "kanagawa",
   "line": 223,
   "external_id": "変神奈川県 配電用変電所 159",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "福浦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 159_福浦"
  },
  {
   "area": "kanagawa",
   "line": 224,
   "external_id": "変神奈川県 配電用変電所 160",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "金沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 160_金沢"
  },
  {
   "area": "kanagawa",
   "line": 225,
   "external_id": "変神奈川県 配電用変電所 161",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "貝山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 66kV 54,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 161_貝山"
  },
  {
   "area": "kanagawa",
   "line": 226,
   "external_id": "変神奈川県 配電用変電所 162",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "六浦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 162_六浦"
  },
  {
   "area": "kanagawa",
   "line": 227,
   "external_id": "変神奈川県 配電用変電所 163",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "大船",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 163_大船"
  },
  {
   "area": "kanagawa",
   "line": 228,
   "external_id": "変神奈川県 配電用変電所 164",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "若宮",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 164_若宮"
  },
  {
   "area": "kanagawa",
   "line": 229,
   "external_id": "変神奈川県 配電用変電所 165",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "鎌倉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 165_鎌倉"
  },
  {
   "area": "kanagawa",
   "line": 230,
   "external_id": "変神奈川県 配電用変電所 166",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "鵠沼",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 166_鵠沼"
  },
  {
   "area": "kanagawa",
   "line": 231,
   "external_id": "変神奈川県 配電用変電所 167",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "片瀬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 167_片瀬"
  },
  {
   "area": "kanagawa",
   "line": 232,
   "external_id": "変神奈川県 配電用変電所 168",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "城藤沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 168_城藤沢"
  },
  {
   "area": "kanagawa",
   "line": 233,
   "external_id": "変神奈川県 配電用変電所 169",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "引地川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 169_引地川"
  },
  {
   "area": "kanagawa",
   "line": 234,
   "external_id": "変神奈川県 配電用変電所 170",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "辻堂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 170_辻堂"
  },
  {
   "area": "kanagawa",
   "line": 235,
   "external_id": "変神奈川県 配電用変電所 171",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "茅ヶ崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 171_茅ヶ崎"
  },
  {
   "area": "kanagawa",
   "line": 236,
   "external_id": "変神奈川県 配電用変電所 172",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "梅田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 172_梅田"
  },
  {
   "area": "kanagawa",
   "line": 237,
   "external_id": "変神奈川県 配電用変電所 173",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "寒川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 173_寒川"
  },
  {
   "area": "kanagawa",
   "line": 238,
   "external_id": "変神奈川県 配電用変電所 174",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "馬入",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 174_馬入"
  },
  {
   "area": "kanagawa",
   "line": 239,
   "external_id": "変神奈川県 配電用変電所 175",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "白鷺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 175_白鷺"
  },
  {
   "area": "kanagawa",
   "line": 240,
   "external_id": "変神奈川県 配電用変電所 176",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "宝町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 176_宝町"
  },
  {
   "area": "kanagawa",
   "line": 241,
   "external_id": "変神奈川県 配電用変電所 177",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "平塚",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 177_平塚"
  },
  {
   "area": "kanagawa",
   "line": 242,
   "external_id": "変神奈川県 配電用変電所 178",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "根坂間",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 178_根坂間"
  },
  {
   "area": "kanagawa",
   "line": 243,
   "external_id": "変神奈川県 配電用変電所 179",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "大磯",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 179_大磯"
  },
  {
   "area": "kanagawa",
   "line": 244,
   "external_id": "変神奈川県 配電用変電所 180",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "中井",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 18.0,
   "cap_avail_upper_mw": 18.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 180_中井"
  },
  {
   "area": "kanagawa",
   "line": 245,
   "external_id": "変神奈川県 配電用変電所 181",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "金子",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 17.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 181_金子"
  },
  {
   "area": "kanagawa",
   "line": 246,
   "external_id": "変神奈川県 配電用変電所 182",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "竹松",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 182_竹松"
  },
  {
   "area": "kanagawa",
   "line": 247,
   "external_id": "変神奈川県 配電用変電所 183",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "内山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 17.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 183_内山"
  },
  {
   "area": "kanagawa",
   "line": 248,
   "external_id": "変神奈川県 配電用変電所 184",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "桜山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 184_桜山"
  },
  {
   "area": "kanagawa",
   "line": 249,
   "external_id": "変神奈川県 配電用変電所 185",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "横須賀",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 185_横須賀"
  },
  {
   "area": "kanagawa",
   "line": 250,
   "external_id": "変神奈川県 配電用変電所 186",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "若松町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 186_若松町"
  },
  {
   "area": "kanagawa",
   "line": 251,
   "external_id": "変神奈川県 配電用変電所 187",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "平成町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 187_平成町"
  },
  {
   "area": "kanagawa",
   "line": 252,
   "external_id": "変神奈川県 配電用変電所 188",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "馬堀",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 188_馬堀"
  },
  {
   "area": "kanagawa",
   "line": 253,
   "external_id": "変神奈川県 配電用変電所 189",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "久里浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 189_久里浜"
  },
  {
   "area": "kanagawa",
   "line": 254,
   "external_id": "変神奈川県 配電用変電所 190",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "衣笠",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 190_衣笠"
  },
  {
   "area": "kanagawa",
   "line": 255,
   "external_id": "変神奈川県 配電用変電所 191",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "岩戸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 191_岩戸"
  },
  {
   "area": "kanagawa",
   "line": 256,
   "external_id": "変神奈川県 配電用変電所 192",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "神明",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 192_神明"
  },
  {
   "area": "kanagawa",
   "line": 257,
   "external_id": "変神奈川県 配電用変電所 193",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "木古庭",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 193_木古庭"
  },
  {
   "area": "kanagawa",
   "line": 258,
   "external_id": "変神奈川県 配電用変電所 194",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "武山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 194_武山"
  },
  {
   "area": "kanagawa",
   "line": 259,
   "external_id": "変神奈川県 配電用変電所 195",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "三浦",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 195_三浦"
  },
  {
   "area": "kanagawa",
   "line": 260,
   "external_id": "変神奈川県 配電用変電所 196",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "三崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 101,基幹 275kV 103,基幹 275kV 98,基幹 275kV 118,基幹 275kV 117",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 196_三崎"
  },
  {
   "area": "kanagawa",
   "line": 261,
   "external_id": "変神奈川県 配電用変電所 197",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "国府津",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 197_国府津"
  },
  {
   "area": "kanagawa",
   "line": 262,
   "external_id": "変神奈川県 配電用変電所 198",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "中堀",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 198_中堀"
  },
  {
   "area": "kanagawa",
   "line": 263,
   "external_id": "変神奈川県 配電用変電所 199",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "塚原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 199_塚原"
  },
  {
   "area": "kanagawa",
   "line": 264,
   "external_id": "変神奈川県 配電用変電所 200",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "足柄",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 200_足柄"
  },
  {
   "area": "kanagawa",
   "line": 265,
   "external_id": "変神奈川県 配電用変電所 201",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "多古",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 201_多古"
  },
  {
   "area": "kanagawa",
   "line": 266,
   "external_id": "変神奈川県 配電用変電所 202",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "新玉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 202_新玉"
  },
  {
   "area": "kanagawa",
   "line": 267,
   "external_id": "変神奈川県 配電用変電所 203",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "早川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 203_早川"
  },
  {
   "area": "kanagawa",
   "line": 268,
   "external_id": "変神奈川県 配電用変電所 204",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "三枚橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 8.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 204_三枚橋"
  },
  {
   "area": "kanagawa",
   "line": 269,
   "external_id": "変神奈川県 配電用変電所 205",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "仙石",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 205_仙石"
  },
  {
   "area": "kanagawa",
   "line": 270,
   "external_id": "変神奈川県 配電用変電所 206",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "強羅",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 206_強羅"
  },
  {
   "area": "kanagawa",
   "line": 271,
   "external_id": "変神奈川県 配電用変電所 207",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "箱根",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 207_箱根"
  },
  {
   "area": "kanagawa",
   "line": 272,
   "external_id": "変神奈川県 配電用変電所 208",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "湯河原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 配電用変電所 208_湯河原"
  },
  {
   "area": "yamanashi",
   "line": 7,
   "external_id": "変山梨県 154kV 1",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "東山梨変電所",
   "voltage_raw": "500/154",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 2250.0,
   "cap_operational_mw": 1705.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -1037.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 432.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 154kV 1_東山梨変電所"
  },
  {
   "area": "yamanashi",
   "line": 8,
   "external_id": "変山梨県 154kV 2",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "谷村変電所",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 226.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -146.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 154.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 154kV 2_谷村変電所"
  },
  {
   "area": "yamanashi",
   "line": 9,
   "external_id": "変山梨県 154kV 3",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "山梨変電所",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 560.0,
   "cap_operational_mw": 381.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -239.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 151.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 154kV 3_山梨変電所"
  },
  {
   "area": "yamanashi",
   "line": 10,
   "external_id": "変山梨県 154kV 4",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "釜無白根変電所",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 300.0,
   "cap_operational_mw": 226.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -50.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 59.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 154kV 4_釜無白根変電所"
  },
  {
   "area": "yamanashi",
   "line": 11,
   "external_id": "変山梨県 154kV 5",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "北巨摩変電所",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 266.0,
   "cap_operational_mw": 179.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -183.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 73.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 154kV 5_北巨摩変電所"
  },
  {
   "area": "yamanashi",
   "line": 12,
   "external_id": "変山梨県 66kV 1",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "谷村変電所",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 226.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -146.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 154.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 66kV 1_谷村変電所"
  },
  {
   "area": "yamanashi",
   "line": 13,
   "external_id": "変山梨県 66kV 2",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "山梨変電所",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 560.0,
   "cap_operational_mw": 381.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -239.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 151.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 66kV 2_山梨変電所"
  },
  {
   "area": "yamanashi",
   "line": 14,
   "external_id": "変山梨県 66kV 3",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "釜無白根変電所",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 300.0,
   "cap_operational_mw": 226.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -50.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 59.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 66kV 3_釜無白根変電所"
  },
  {
   "area": "yamanashi",
   "line": 15,
   "external_id": "変山梨県 66kV 4",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "北巨摩変電所",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 266.0,
   "cap_operational_mw": 179.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -183.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 73.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変山梨県 154kV 5,山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 66kV 4_北巨摩変電所"
  },
  {
   "area": "yamanashi",
   "line": 16,
   "external_id": "変山梨県 22kV 1",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "飯田町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 22kV 1_飯田町"
  },
  {
   "area": "yamanashi",
   "line": 17,
   "external_id": "変山梨県 22kV 2",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "河口湖",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 22kV 2_河口湖"
  },
  {
   "area": "yamanashi",
   "line": 18,
   "external_id": "変山梨県 22kV 3",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "身延",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 22kV 3_身延"
  },
  {
   "area": "yamanashi",
   "line": 19,
   "external_id": "変山梨県 22kV 4",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "紅葉台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 22kV 4_紅葉台"
  },
  {
   "area": "yamanashi",
   "line": 20,
   "external_id": "変山梨県 22kV 5",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "富士豊茂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 22kV 5_富士豊茂"
  },
  {
   "area": "yamanashi",
   "line": 21,
   "external_id": "変山梨県 22kV 6",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "富士桜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 22kV 6_富士桜"
  },
  {
   "area": "yamanashi",
   "line": 22,
   "external_id": "変山梨県 22kV 7",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "富士ヶ嶺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": null,
   "cap_operational_mw": null,
   "op_constraint": null,
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "-",
   "n1_eligible": null,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 22kV 7_富士ヶ嶺"
  },
  {
   "area": "yamanashi",
   "line": 23,
   "external_id": "変山梨県 配電用変電所 1",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "深城",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 66kV 5,山梨県 66kV 8",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 1_深城"
  },
  {
   "area": "yamanashi",
   "line": 24,
   "external_id": "変山梨県 配電用変電所 2",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "塩山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "山梨県 66kV 5,山梨県 66kV 8",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 2_塩山"
  },
  {
   "area": "yamanashi",
   "line": 25,
   "external_id": "変山梨県 配電用変電所 3",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "笛吹",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "山梨県 66kV 5,山梨県 66kV 8",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 3_笛吹"
  },
  {
   "area": "yamanashi",
   "line": 26,
   "external_id": "変山梨県 配電用変電所 4",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "御岳（発）",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 0.0,
   "cap_operational_mw": 0.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 4_御岳（発）"
  },
  {
   "area": "yamanashi",
   "line": 27,
   "external_id": "変山梨県 配電用変電所 5",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "江草",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 8.0,
   "cap_operational_mw": 8.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変山梨県 154kV 5,山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 5_江草"
  },
  {
   "area": "yamanashi",
   "line": 28,
   "external_id": "変山梨県 配電用変電所 6",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "津金",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 14.0,
   "cap_operational_mw": 14.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変山梨県 154kV 5,山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 6_津金"
  },
  {
   "area": "yamanashi",
   "line": 29,
   "external_id": "変山梨県 配電用変電所 7",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "清里",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変山梨県 154kV 5,山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 7_清里"
  },
  {
   "area": "yamanashi",
   "line": 30,
   "external_id": "変山梨県 配電用変電所 8",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "長坂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変山梨県 154kV 5,山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 8_長坂"
  },
  {
   "area": "yamanashi",
   "line": 31,
   "external_id": "変山梨県 配電用変電所 9",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "小淵沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変山梨県 154kV 5,山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 9_小淵沢"
  },
  {
   "area": "yamanashi",
   "line": 32,
   "external_id": "変山梨県 配電用変電所 10",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "上野原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 10_上野原"
  },
  {
   "area": "yamanashi",
   "line": 33,
   "external_id": "変山梨県 配電用変電所 11",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "八ツ沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 11_八ツ沢"
  },
  {
   "area": "yamanashi",
   "line": 34,
   "external_id": "変山梨県 配電用変電所 12",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "富浜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 3.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 12_富浜"
  },
  {
   "area": "yamanashi",
   "line": 35,
   "external_id": "変山梨県 配電用変電所 13",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "駒橋",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 8.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 13_駒橋"
  },
  {
   "area": "yamanashi",
   "line": 36,
   "external_id": "変山梨県 配電用変電所 14",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "田野倉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "cap_avail_upper_mw": 15.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 14_田野倉"
  },
  {
   "area": "yamanashi",
   "line": 37,
   "external_id": "変山梨県 配電用変電所 15",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "初狩",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 7.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 66kV 5,山梨県 66kV 8",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 15_初狩"
  },
  {
   "area": "yamanashi",
   "line": 38,
   "external_id": "変山梨県 配電用変電所 16",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "初鹿野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 3.0,
   "cap_operational_mw": 3.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 66kV 5,山梨県 66kV 8",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 16_初鹿野"
  },
  {
   "area": "yamanashi",
   "line": 39,
   "external_id": "変山梨県 配電用変電所 17",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "柏尾",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 66kV 5,山梨県 66kV 8",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 17_柏尾"
  },
  {
   "area": "yamanashi",
   "line": 40,
   "external_id": "変山梨県 配電用変電所 18",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "日下部",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 66kV 8",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 18_日下部"
  },
  {
   "area": "yamanashi",
   "line": 41,
   "external_id": "変山梨県 配電用変電所 19",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "石和",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 66kV 8",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 19_石和"
  },
  {
   "area": "yamanashi",
   "line": 42,
   "external_id": "変山梨県 配電用変電所 20",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "武田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 5.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 20_武田"
  },
  {
   "area": "yamanashi",
   "line": 43,
   "external_id": "変山梨県 配電用変電所 21",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "敷島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 3.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 21_敷島"
  },
  {
   "area": "yamanashi",
   "line": 44,
   "external_id": "変山梨県 配電用変電所 22",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "韮崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 1.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 22_韮崎"
  },
  {
   "area": "yamanashi",
   "line": 45,
   "external_id": "変山梨県 配電用変電所 23",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "北巨摩",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 23_北巨摩"
  },
  {
   "area": "yamanashi",
   "line": 46,
   "external_id": "変山梨県 配電用変電所 24",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "小武川第四",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 4.0,
   "cap_operational_mw": 4.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変山梨県 154kV 5,山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 24_小武川第四"
  },
  {
   "area": "yamanashi",
   "line": 47,
   "external_id": "変山梨県 配電用変電所 25",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "白州",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変山梨県 154kV 5,山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 25_白州"
  },
  {
   "area": "yamanashi",
   "line": 48,
   "external_id": "変山梨県 配電用変電所 26",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "八代",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 12.0,
   "cap_avail_upper_mw": 12.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 26_八代"
  },
  {
   "area": "yamanashi",
   "line": 49,
   "external_id": "変山梨県 配電用変電所 27",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "玉諸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 66kV 8",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 27_玉諸"
  },
  {
   "area": "yamanashi",
   "line": 50,
   "external_id": "変山梨県 配電用変電所 29",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "桜町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 29_桜町"
  },
  {
   "area": "yamanashi",
   "line": 51,
   "external_id": "変山梨県 配電用変電所 30",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "飯田町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 30_飯田町"
  },
  {
   "area": "yamanashi",
   "line": 52,
   "external_id": "変山梨県 配電用変電所 31",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "山梨局配",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 31_山梨局配"
  },
  {
   "area": "yamanashi",
   "line": 53,
   "external_id": "変山梨県 配電用変電所 32",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "幸",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 32_幸"
  },
  {
   "area": "yamanashi",
   "line": 54,
   "external_id": "変山梨県 配電用変電所 33",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "国母",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 33.0,
   "cap_operational_mw": 34.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 33_国母"
  },
  {
   "area": "yamanashi",
   "line": 55,
   "external_id": "変山梨県 配電用変電所 34",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "徳行",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 34_徳行"
  },
  {
   "area": "yamanashi",
   "line": 56,
   "external_id": "変山梨県 配電用変電所 35",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "竜王",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 8.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 35_竜王"
  },
  {
   "area": "yamanashi",
   "line": 57,
   "external_id": "変山梨県 配電用変電所 36",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "白根町",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 36_白根町"
  },
  {
   "area": "yamanashi",
   "line": 58,
   "external_id": "変山梨県 配電用変電所 37",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "芦安",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 1.0,
   "cap_operational_mw": 1.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 37_芦安"
  },
  {
   "area": "yamanashi",
   "line": 59,
   "external_id": "変山梨県 配電用変電所 38",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "大津",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 38_大津"
  },
  {
   "area": "yamanashi",
   "line": 60,
   "external_id": "変山梨県 配電用変電所 39",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "常永",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 4.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 39_常永"
  },
  {
   "area": "yamanashi",
   "line": 61,
   "external_id": "変山梨県 配電用変電所 40",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "明穂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 40_明穂"
  },
  {
   "area": "yamanashi",
   "line": 62,
   "external_id": "変山梨県 配電用変電所 41",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "豊富",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 41_豊富"
  },
  {
   "area": "yamanashi",
   "line": 63,
   "external_id": "変山梨県 配電用変電所 42",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "甲西",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 11.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 42_甲西"
  },
  {
   "area": "yamanashi",
   "line": 64,
   "external_id": "変山梨県 配電用変電所 43",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "平野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 13.0,
   "cap_avail_upper_mw": 12.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 43_平野"
  },
  {
   "area": "yamanashi",
   "line": 65,
   "external_id": "変山梨県 配電用変電所 44",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "谷村",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 44_谷村"
  },
  {
   "area": "yamanashi",
   "line": 66,
   "external_id": "変山梨県 配電用変電所 45",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "鹿留",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 4.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 45_鹿留"
  },
  {
   "area": "yamanashi",
   "line": 67,
   "external_id": "変山梨県 配電用変電所 46",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "富士吉田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 13.0,
   "cap_avail_upper_mw": 13.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 46_富士吉田"
  },
  {
   "area": "yamanashi",
   "line": 68,
   "external_id": "変山梨県 配電用変電所 47",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "河口湖",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 47_河口湖"
  },
  {
   "area": "yamanashi",
   "line": 69,
   "external_id": "変山梨県 配電用変電所 48",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "紅葉台",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 8.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 48_紅葉台"
  },
  {
   "area": "yamanashi",
   "line": 70,
   "external_id": "変山梨県 配電用変電所 49",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "市川大門",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 49_市川大門"
  },
  {
   "area": "yamanashi",
   "line": 71,
   "external_id": "変山梨県 配電用変電所 50",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "増穂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 50_増穂"
  },
  {
   "area": "yamanashi",
   "line": 72,
   "external_id": "変山梨県 配電用変電所 51",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "早川第三",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 8.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 51_早川第三"
  },
  {
   "area": "yamanashi",
   "line": 73,
   "external_id": "変山梨県 配電用変電所 52",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "山中",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 52_山中"
  },
  {
   "area": "yamanashi",
   "line": 74,
   "external_id": "変山梨県 配電用変電所 53",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "鐘ヶ渕",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 11.0,
   "cap_avail_upper_mw": 11.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 53_鐘ヶ渕"
  },
  {
   "area": "yamanashi",
   "line": 75,
   "external_id": "変山梨県 配電用変電所 54",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "上吉田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 54_上吉田"
  },
  {
   "area": "yamanashi",
   "line": 76,
   "external_id": "変山梨県 配電用変電所 55",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "富士桜",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 6.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 55_富士桜"
  },
  {
   "area": "yamanashi",
   "line": 77,
   "external_id": "変山梨県 配電用変電所 56",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "富士豊茂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 2.0,
   "cap_avail_upper_mw": 2.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 56_富士豊茂"
  },
  {
   "area": "yamanashi",
   "line": 78,
   "external_id": "変山梨県 配電用変電所 57",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "富士ヶ嶺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 5.0,
   "cap_operational_mw": 5.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 3.0,
   "cap_avail_upper_mw": 3.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 57_富士ヶ嶺"
  },
  {
   "area": "yamanashi",
   "line": 79,
   "external_id": "変山梨県 配電用変電所 58",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "飯富",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 1.0,
   "cap_avail_upper_mw": 1.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 58_飯富"
  },
  {
   "area": "yamanashi",
   "line": 80,
   "external_id": "変山梨県 配電用変電所 59",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "早川第一",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 59_早川第一"
  },
  {
   "area": "yamanashi",
   "line": 81,
   "external_id": "変山梨県 配電用変電所 60",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "身延",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 60_身延"
  },
  {
   "area": "yamanashi",
   "line": 82,
   "external_id": "変山梨県 配電用変電所 61",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "塩沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 8.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 61_塩沢"
  },
  {
   "area": "yamanashi",
   "line": 83,
   "external_id": "変山梨県 配電用変電所 62",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "富沢",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 配電用変電所 62_富沢"
  },
  {
   "area": "shizuoka",
   "line": 7,
   "external_id": "変静岡県（富士川以東） 154kV 2",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "新富士21B22B",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -49.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 154kV 2_湯船"
  },
  {
   "area": "shizuoka",
   "line": 8,
   "external_id": "変静岡県（富士川以東） 154kV 3",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "北駿",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 200.0,
   "cap_operational_mw": 190.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -103.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "不可#2",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 154kV 3_北駿"
  },
  {
   "area": "shizuoka",
   "line": 9,
   "external_id": "変静岡県（富士川以東） 154kV 4",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "駿東",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 582.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 53.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 130.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 154kV 4_駿東"
  },
  {
   "area": "shizuoka",
   "line": 10,
   "external_id": "変静岡県（富士川以東） 154kV 5",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "田方",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 504.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -504.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 66.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 154kV 5_田方"
  },
  {
   "area": "shizuoka",
   "line": 11,
   "external_id": "変静岡県（富士川以東） 154kV 6",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "駿河",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 4,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 540.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -184.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 30.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 154kV 6_駿河"
  },
  {
   "area": "shizuoka",
   "line": 12,
   "external_id": "変静岡県（富士川以東） 154kV 7",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "岳南",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 453.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -189.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 117.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 154kV 7_岳南"
  },
  {
   "area": "shizuoka",
   "line": 13,
   "external_id": "変静岡県（富士川以東） 154kV 8",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "新富士2U",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 900.0,
   "cap_operational_mw": 754.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 58.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 101.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 154kV 8_新富士2U"
  },
  {
   "area": "shizuoka",
   "line": 14,
   "external_id": "変静岡県（富士川以東） 154kV 9",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "新富士3U",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 1050.0,
   "cap_operational_mw": 884.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -872.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 113.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 154kV 9_新富士3U"
  },
  {
   "area": "shizuoka",
   "line": 15,
   "external_id": "変静岡県（富士川以東） 66kV 1",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "新富士21B22B",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -49.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 66kV 1_湯船"
  },
  {
   "area": "shizuoka",
   "line": 16,
   "external_id": "変静岡県（富士川以東） 66kV 2",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "北駿",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 1,
   "capacity_total_mw": 200.0,
   "cap_operational_mw": 190.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -103.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "不可#2",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 66kV 2_北駿"
  },
  {
   "area": "shizuoka",
   "line": 17,
   "external_id": "変静岡県（富士川以東） 66kV 3",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "駿東",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 582.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 53.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 130.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 66kV 3_駿東"
  },
  {
   "area": "shizuoka",
   "line": 18,
   "external_id": "変静岡県（富士川以東） 66kV 4",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "田方",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 504.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -504.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 66.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 66kV 4_田方"
  },
  {
   "area": "shizuoka",
   "line": 19,
   "external_id": "変静岡県（富士川以東） 66kV 5",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "駿河",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 540.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -184.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 30.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 66kV 5_駿河"
  },
  {
   "area": "shizuoka",
   "line": 20,
   "external_id": "変静岡県（富士川以東） 66kV 6",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "岳南",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 453.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -173.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 117.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 66kV 6_岳南"
  },
  {
   "area": "shizuoka",
   "line": 21,
   "external_id": "変静岡県（富士川以東） 配電用変電所 1",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "菅沼",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 2.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 1_菅沼"
  },
  {
   "area": "shizuoka",
   "line": 22,
   "external_id": "変静岡県（富士川以東） 配電用変電所 2",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "北郷",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 2_北郷"
  },
  {
   "area": "shizuoka",
   "line": 23,
   "external_id": "変静岡県（富士川以東） 配電用変電所 3",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "須走",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "cap_avail_upper_mw": 12.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 3_須走"
  },
  {
   "area": "shizuoka",
   "line": 24,
   "external_id": "変静岡県（富士川以東） 配電用変電所 4",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "御殿場",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 12.0,
   "cap_avail_upper_mw": 12.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 4_御殿場"
  },
  {
   "area": "shizuoka",
   "line": 25,
   "external_id": "変静岡県（富士川以東） 配電用変電所 5",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "南御殿場",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 17.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 5_南御殿場"
  },
  {
   "area": "shizuoka",
   "line": 26,
   "external_id": "変静岡県（富士川以東） 配電用変電所 6",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "深良",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 4.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 6_深良"
  },
  {
   "area": "shizuoka",
   "line": 27,
   "external_id": "変静岡県（富士川以東） 配電用変電所 7",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "原里",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 4.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 7_原里"
  },
  {
   "area": "shizuoka",
   "line": 28,
   "external_id": "変静岡県（富士川以東） 配電用変電所 8",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "須山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 8_須山"
  },
  {
   "area": "shizuoka",
   "line": 29,
   "external_id": "変静岡県（富士川以東） 配電用変電所 9",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "岩波",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 9_岩波"
  },
  {
   "area": "shizuoka",
   "line": 30,
   "external_id": "変静岡県（富士川以東） 配電用変電所 10",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "裾野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 10_裾野"
  },
  {
   "area": "shizuoka",
   "line": 31,
   "external_id": "変静岡県（富士川以東） 配電用変電所 11",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "中土狩",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 8.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 11_中土狩"
  },
  {
   "area": "shizuoka",
   "line": 32,
   "external_id": "変静岡県（富士川以東） 配電用変電所 12",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "堰原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 12_堰原"
  },
  {
   "area": "shizuoka",
   "line": 33,
   "external_id": "変静岡県（富士川以東） 配電用変電所 13",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "三島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 13_三島"
  },
  {
   "area": "shizuoka",
   "line": 34,
   "external_id": "変静岡県（富士川以東） 配電用変電所 14",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "函南",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 14_函南"
  },
  {
   "area": "shizuoka",
   "line": 35,
   "external_id": "変静岡県（富士川以東） 配電用変電所 15",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "広小路",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 15_広小路"
  },
  {
   "area": "shizuoka",
   "line": 36,
   "external_id": "変静岡県（富士川以東） 配電用変電所 16",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "松本",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 16_松本"
  },
  {
   "area": "shizuoka",
   "line": 37,
   "external_id": "変静岡県（富士川以東） 配電用変電所 17",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "堂庭",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 14.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 17_堂庭"
  },
  {
   "area": "shizuoka",
   "line": 38,
   "external_id": "変静岡県（富士川以東） 配電用変電所 18",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "沼津",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 18_沼津"
  },
  {
   "area": "shizuoka",
   "line": 39,
   "external_id": "変静岡県（富士川以東） 配電用変電所 19",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "香貫",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 19_香貫"
  },
  {
   "area": "shizuoka",
   "line": 40,
   "external_id": "変静岡県（富士川以東） 配電用変電所 20",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "城内",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 20_城内"
  },
  {
   "area": "shizuoka",
   "line": 41,
   "external_id": "変静岡県（富士川以東） 配電用変電所 21",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "岡宮",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 21_岡宮"
  },
  {
   "area": "shizuoka",
   "line": 42,
   "external_id": "変静岡県（富士川以東） 配電用変電所 22",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "高島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 22_高島"
  },
  {
   "area": "shizuoka",
   "line": 43,
   "external_id": "変静岡県（富士川以東） 配電用変電所 23",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "間門",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 23_間門"
  },
  {
   "area": "shizuoka",
   "line": 44,
   "external_id": "変静岡県（富士川以東） 配電用変電所 24",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 12.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 24_原"
  },
  {
   "area": "shizuoka",
   "line": 45,
   "external_id": "変静岡県（富士川以東） 配電用変電所 25",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "熱海",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 25_熱海"
  },
  {
   "area": "shizuoka",
   "line": 46,
   "external_id": "変静岡県（富士川以東） 配電用変電所 26",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "初川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 19.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 26_初川"
  },
  {
   "area": "shizuoka",
   "line": 47,
   "external_id": "変静岡県（富士川以東） 配電用変電所 27",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "網代",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 27_網代"
  },
  {
   "area": "shizuoka",
   "line": 48,
   "external_id": "変静岡県（富士川以東） 配電用変電所 28",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "韮山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 28_韮山"
  },
  {
   "area": "shizuoka",
   "line": 49,
   "external_id": "変静岡県（富士川以東） 配電用変電所 29",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "大仁",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 29_大仁"
  },
  {
   "area": "shizuoka",
   "line": 50,
   "external_id": "変静岡県（富士川以東） 配電用変電所 30",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "修善寺",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 28,変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 30_修善寺"
  },
  {
   "area": "shizuoka",
   "line": 51,
   "external_id": "変静岡県（富士川以東） 配電用変電所 31",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "長岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 31_長岡"
  },
  {
   "area": "shizuoka",
   "line": 52,
   "external_id": "変静岡県（富士川以東） 配電用変電所 32",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "伊豆戸田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 15.0,
   "cap_operational_mw": 15.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 28,変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 32_伊豆戸田"
  },
  {
   "area": "shizuoka",
   "line": 53,
   "external_id": "変静岡県（富士川以東） 配電用変電所 33",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "宇佐美",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 33_宇佐美"
  },
  {
   "area": "shizuoka",
   "line": 54,
   "external_id": "変静岡県（富士川以東） 配電用変電所 34",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "伊東",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 34_伊東"
  },
  {
   "area": "shizuoka",
   "line": 55,
   "external_id": "変静岡県（富士川以東） 配電用変電所 35",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "八代田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 17.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 35_八代田"
  },
  {
   "area": "shizuoka",
   "line": 56,
   "external_id": "変静岡県（富士川以東） 配電用変電所 36",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "大室",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 24,変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 36_大室"
  },
  {
   "area": "shizuoka",
   "line": 57,
   "external_id": "変静岡県（富士川以東） 配電用変電所 37",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "八幡野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 24,変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 37_八幡野"
  },
  {
   "area": "shizuoka",
   "line": 58,
   "external_id": "変静岡県（富士川以東） 配電用変電所 38",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "梅木",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 38_梅木"
  },
  {
   "area": "shizuoka",
   "line": 59,
   "external_id": "変静岡県（富士川以東） 配電用変電所 39",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "市山",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 28,変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 39_市山"
  },
  {
   "area": "shizuoka",
   "line": 60,
   "external_id": "変静岡県（富士川以東） 配電用変電所 40",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "土肥",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 28,変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 40_土肥"
  },
  {
   "area": "shizuoka",
   "line": 61,
   "external_id": "変静岡県（富士川以東） 配電用変電所 41",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "熱川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 24,変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 41_熱川"
  },
  {
   "area": "shizuoka",
   "line": 62,
   "external_id": "変静岡県（富士川以東） 配電用変電所 42",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "白田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 9.0,
   "cap_operational_mw": 9.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 24,変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 42_白田"
  },
  {
   "area": "shizuoka",
   "line": 63,
   "external_id": "変静岡県（富士川以東） 配電用変電所 43",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "稲取",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 26,変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 43_稲取"
  },
  {
   "area": "shizuoka",
   "line": 64,
   "external_id": "変静岡県（富士川以東） 配電用変電所 44",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "河津",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 6.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 26,変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 44_河津"
  },
  {
   "area": "shizuoka",
   "line": 65,
   "external_id": "変静岡県（富士川以東） 配電用変電所 45",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "下田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 57.0,
   "cap_operational_mw": 59.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 26,変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 45_下田"
  },
  {
   "area": "shizuoka",
   "line": 66,
   "external_id": "変静岡県（富士川以東） 配電用変電所 46",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "安良里",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 29,変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 46_安良里"
  },
  {
   "area": "shizuoka",
   "line": 67,
   "external_id": "変静岡県（富士川以東） 配電用変電所 47",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "松崎",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 28.0,
   "cap_operational_mw": 29.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 29,変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 47_松崎"
  },
  {
   "area": "shizuoka",
   "line": 68,
   "external_id": "変静岡県（富士川以東） 配電用変電所 48",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "下賀茂",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 12.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 31,静岡県（富士川以東） 66kV 30,変静岡県（富士川以東） 66kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 48_下賀茂"
  },
  {
   "area": "shizuoka",
   "line": 69,
   "external_id": "変静岡県（富士川以東） 配電用変電所 49",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "滝川",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 12.0,
   "cap_avail_upper_mw": 12.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 49_滝川"
  },
  {
   "area": "shizuoka",
   "line": 70,
   "external_id": "変静岡県（富士川以東） 配電用変電所 50",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "須津",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 52.0,
   "cap_operational_mw": 54.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 50_須津"
  },
  {
   "area": "shizuoka",
   "line": 71,
   "external_id": "変静岡県（富士川以東） 配電用変電所 51",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "吉原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 12.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 51_吉原"
  },
  {
   "area": "shizuoka",
   "line": 72,
   "external_id": "変静岡県（富士川以東） 配電用変電所 52",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "今泉",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 12.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 52_今泉"
  },
  {
   "area": "shizuoka",
   "line": 73,
   "external_id": "変静岡県（富士川以東） 配電用変電所 53",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "津田",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 42.0,
   "cap_operational_mw": 44.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 53_津田"
  },
  {
   "area": "shizuoka",
   "line": 74,
   "external_id": "変静岡県（富士川以東） 配電用変電所 54",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "竪堀",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 14.0,
   "cap_avail_upper_mw": 12.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 54_竪堀"
  },
  {
   "area": "shizuoka",
   "line": 75,
   "external_id": "変静岡県（富士川以東） 配電用変電所 55",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "松岡",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 1,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "cap_avail_upper_mw": 12.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 55_松岡"
  },
  {
   "area": "shizuoka",
   "line": 76,
   "external_id": "変静岡県（富士川以東） 配電用変電所 56",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "富士",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 56_富士"
  },
  {
   "area": "shizuoka",
   "line": 77,
   "external_id": "変静岡県（富士川以東） 配電用変電所 57",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "宮島",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 12.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 57_宮島"
  },
  {
   "area": "shizuoka",
   "line": 78,
   "external_id": "変静岡県（富士川以東） 配電用変電所 58",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "山宮",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 15.0,
   "cap_avail_upper_mw": 12.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 58_山宮"
  },
  {
   "area": "shizuoka",
   "line": 79,
   "external_id": "変静岡県（富士川以東） 配電用変電所 59",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "大渕",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 5.0,
   "cap_avail_upper_mw": 5.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 59_大渕"
  },
  {
   "area": "shizuoka",
   "line": 80,
   "external_id": "変静岡県（富士川以東） 配電用変電所 60",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "富士根",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 60_富士根"
  },
  {
   "area": "shizuoka",
   "line": 81,
   "external_id": "変静岡県（富士川以東） 配電用変電所 61",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "厚原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 19.0,
   "cap_avail_upper_mw": 12.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 61_厚原"
  },
  {
   "area": "shizuoka",
   "line": 82,
   "external_id": "変静岡県（富士川以東） 配電用変電所 62",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "入山瀬",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 19.0,
   "cap_operational_mw": 19.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 8.0,
   "cap_avail_upper_mw": 8.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 62_入山瀬"
  },
  {
   "area": "shizuoka",
   "line": 83,
   "external_id": "変静岡県（富士川以東） 配電用変電所 63",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "内野",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 0.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "静岡県（富士川以東） 66kV 39",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 63_内野"
  },
  {
   "area": "shizuoka",
   "line": 84,
   "external_id": "変静岡県（富士川以東） 配電用変電所 64",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "三軒家",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 9.0,
   "cap_avail_upper_mw": 9.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 64_三軒家"
  },
  {
   "area": "shizuoka",
   "line": 85,
   "external_id": "変静岡県（富士川以東） 配電用変電所 65",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "北原",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 12.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 39",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 65_北原"
  },
  {
   "area": "shizuoka",
   "line": 86,
   "external_id": "変静岡県（富士川以東） 配電用変電所 66",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "富士宮",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 3,
   "capacity_total_mw": 47.0,
   "cap_operational_mw": 49.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 4.0,
   "cap_avail_upper_mw": 0.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "静岡県（富士川以東） 66kV 39",
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 66_富士宮"
  },
  {
   "area": "shizuoka",
   "line": 87,
   "external_id": "変静岡県（富士川以東） 配電用変電所 67",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "新富士（局配）",
   "voltage_raw": "",
   "voltage_primary_kv": null,
   "voltage_secondary_kv": null,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 38.0,
   "cap_operational_mw": 39.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": null,
   "cap_avail_mw": 16.0,
   "cap_avail_upper_mw": 16.0,
   "n1_raw": "不可#3",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 配電用変電所 67_新富士（局配）"
  },
  {
   "area": "fukushima",
   "line": 7,
   "external_id": "変福島県（一部） 66kV 1",
   "order_in_id": 1,
   "prefecture": "福島県",
   "name": "新福島",
   "voltage_raw": "500/66",
   "voltage_primary_kv": 500.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 260.0,
   "cap_operational_mw": 130.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -330.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 130.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変基幹 275kV 1-2,基幹 500kV 52",
   "notes": null,
   "notes_absent": false,
   "definition": "変福島県（一部） 66kV 1_新福島"
  },
  {
   "area": "nagano",
   "line": 7,
   "external_id": "変長野県（一部） 154kV 1",
   "order_in_id": 1,
   "prefecture": "長野県",
   "name": "島川原",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 190.0,
   "cap_operational_mw": 114.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -191.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 66.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "埼玉県 154kV 18",
   "notes": null,
   "notes_absent": false,
   "definition": "長野県（一部） 154kV 1_島川原"
  },
  {
   "area": "nagano",
   "line": 8,
   "external_id": "変長野県（一部） 154kV 2",
   "order_in_id": 1,
   "prefecture": "長野県",
   "name": "霞沢",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 55.0,
   "cap_operational_mw": 33.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -60.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 19.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "長野県（一部） 154kV 15,山梨県 154kV 5",
   "notes": null,
   "notes_absent": false,
   "definition": "長野県（一部） 154kV 2_霞沢"
  },
  {
   "area": "nagano",
   "line": 9,
   "external_id": "変長野県（一部） 66kV 1",
   "order_in_id": 1,
   "prefecture": "長野県",
   "name": "島川原",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 190.0,
   "cap_operational_mw": 114.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -191.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 66.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "埼玉県 154kV 18",
   "notes": null,
   "notes_absent": false,
   "definition": "長野県（一部） 66kV 1_島川原"
  },
  {
   "area": "niigata",
   "line": 7,
   "external_id": "変新潟県（一部） 154kV 1",
   "order_in_id": 1,
   "prefecture": "新潟県",
   "name": "信濃川",
   "voltage_raw": "275/154",
   "voltage_primary_kv": 275.0,
   "voltage_secondary_kv": 154.0,
   "series_66kv": false,
   "units": 2,
   "capacity_total_mw": 380.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -114.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 133.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 55",
   "notes": null,
   "notes_absent": false,
   "definition": "変新潟県（一部） 154kV 1_信濃川"
  },
  {
   "area": "niigata",
   "line": 8,
   "external_id": "変新潟県（一部） 66kV 1",
   "order_in_id": 1,
   "prefecture": "新潟県",
   "name": "清津川",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 1,
   "capacity_total_mw": 31.0,
   "cap_operational_mw": 31.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -22.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "不可#2",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 55",
   "notes": null,
   "notes_absent": false,
   "definition": "変新潟県（一部） 66kV 1_清津川"
  }
 ],
 "excluded_series_dup": [
  {
   "area": "tochigi",
   "line": 16,
   "external_id": "変栃木県 66kV 1",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "那須野",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 800.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -1320.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null,
   "notes_absent": true,
   "definition": "栃木県 66kV 1_那須野",
   "exclude_reason": "同一ソース内の 変栃木県 154kV 1 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tochigi",
   "line": 17,
   "external_id": "変栃木県 66kV 2",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "鬼怒川",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 1,
   "capacity_total_mw": 100.0,
   "cap_operational_mw": 95.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -40.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "不可#2",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 154kV 4,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null,
   "notes_absent": true,
   "definition": "栃木県 66kV 2_鬼怒川",
   "exclude_reason": "同一ソース内の 変栃木県 154kV 9 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tochigi",
   "line": 18,
   "external_id": "変栃木県 66kV 3",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "河内",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 700.0,
   "cap_operational_mw": 562.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -1011.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 103.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "栃木県 154kV 17,変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null,
   "notes_absent": true,
   "definition": "栃木県 66kV 3_河内",
   "exclude_reason": "同一ソース内の 変栃木県 154kV 3 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tochigi",
   "line": 19,
   "external_id": "変栃木県 66kV 4",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "西宇都宮",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 572.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -882.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null,
   "notes_absent": true,
   "definition": "栃木県 66kV 4_西宇都宮",
   "exclude_reason": "同一ソース内の 変栃木県 154kV 4 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tochigi",
   "line": 20,
   "external_id": "変栃木県 66kV 5",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "芳賀",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 450.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -527.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 120.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変栃木県 154kV 2,変基幹 275kV 3-1",
   "notes": null,
   "notes_absent": true,
   "definition": "栃木県 66kV 5_芳賀",
   "exclude_reason": "同一ソース内の 変栃木県 154kV 5 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tochigi",
   "line": 21,
   "external_id": "変栃木県 66kV 6",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "小山",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 5,
   "capacity_total_mw": 950.0,
   "cap_operational_mw": 844.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -819.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 58.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "栃木県 154kV 12,変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null,
   "notes_absent": true,
   "definition": "栃木県 66kV 6_小山",
   "exclude_reason": "同一ソース内の 変栃木県 154kV 6 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tochigi",
   "line": 22,
   "external_id": "変栃木県 66kV 7",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "佐野",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 452.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -552.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 118.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null,
   "notes_absent": true,
   "definition": "栃木県 66kV 7_佐野",
   "exclude_reason": "同一ソース内の 変栃木県 154kV 7 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tochigi",
   "line": 23,
   "external_id": "変栃木県 66kV 8",
   "order_in_id": 1,
   "prefecture": "栃木県",
   "name": "野木",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -66.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null,
   "notes_absent": true,
   "definition": "栃木県 66kV 8_野木",
   "exclude_reason": "同一ソース内の 変栃木県 154kV 8 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "gunma",
   "line": 14,
   "external_id": "変群馬県 66kV 1",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "東太田",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 455.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -353.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 115.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": true,
   "definition": "群馬県 66kV 1_東太田",
   "exclude_reason": "同一ソース内の 変群馬県 154kV 6 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "gunma",
   "line": 16,
   "external_id": "変群馬県 66kV 3",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "佐波",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 452.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -426.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 118.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変群馬県 154kV 2",
   "notes": null,
   "notes_absent": true,
   "definition": "群馬県 66kV 3_佐波",
   "exclude_reason": "同一ソース内の 変群馬県 154kV 7 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "gunma",
   "line": 17,
   "external_id": "変群馬県 66kV 4",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "群馬",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 678.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -594.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 82.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null,
   "notes_absent": true,
   "definition": "群馬県 66kV 4_群馬",
   "exclude_reason": "同一ソース内の 変群馬県 154kV 5 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "gunma",
   "line": 19,
   "external_id": "変群馬県 66kV 6",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "小松",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 160.0,
   "cap_operational_mw": 160.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -109.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 5,群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null,
   "notes_absent": true,
   "definition": "群馬県 66kV 6_小松",
   "exclude_reason": "同一ソース内の 変群馬県 154kV 3 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "gunma",
   "line": 20,
   "external_id": "変群馬県 66kV 7",
   "order_in_id": 1,
   "prefecture": "群馬県",
   "name": "金井",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 400.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -319.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 0.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "群馬県 154kV 9,群馬県 154kV 2,群馬県 154kV 11,変群馬県 154kV 2",
   "notes": null,
   "notes_absent": true,
   "definition": "群馬県 66kV 7_金井",
   "exclude_reason": "同一ソース内の 変群馬県 154kV 4 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "ibaraki",
   "line": 19,
   "external_id": "変茨城県 66kV 5",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "水戸北部",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 200.0,
   "cap_operational_mw": 114.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -232.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 76.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "茨城県 154kV 8,変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null,
   "notes_absent": true,
   "definition": "茨城県 66kV 5_水戸北部",
   "exclude_reason": "同一ソース内の 変茨城県 154kV 4 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "ibaraki",
   "line": 21,
   "external_id": "変茨城県 66kV 7",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "西水戸",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 470.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -606.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 100.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null,
   "notes_absent": true,
   "definition": "茨城県 66kV 7_西水戸",
   "exclude_reason": "同一ソース内の 変茨城県 154kV 6 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "ibaraki",
   "line": 22,
   "external_id": "変茨城県 66kV 8",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "石岡",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 725.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -491.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 35.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変茨城県 154kV 1,基幹 275kV 11,変基幹 275kV 2-1,基幹 500kV 52",
   "notes": null,
   "notes_absent": true,
   "definition": "茨城県 66kV 8_石岡",
   "exclude_reason": "同一ソース内の 変茨城県 154kV 7 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "ibaraki",
   "line": 23,
   "external_id": "変茨城県 66kV 9",
   "order_in_id": 1,
   "prefecture": "茨城県",
   "name": "霞ヶ浦",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 700.0,
   "cap_operational_mw": 525.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -734.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 140.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変茨城県 154kV 2,変基幹 275kV 4-1,基幹 500kV 52",
   "notes": null,
   "notes_absent": true,
   "definition": "茨城県 66kV 9_霞ヶ浦",
   "exclude_reason": "同一ソース内の 変茨城県 154kV 8 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "saitama",
   "line": 24,
   "external_id": "変埼玉県 66kV 3",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "埼玉",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 700.0,
   "cap_operational_mw": 538.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -165.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 127.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変基幹 275kV 8-2",
   "notes": null,
   "notes_absent": true,
   "definition": "変埼玉県 66kV 3_埼玉",
   "exclude_reason": "同一ソース内の 変埼玉県 154kV 2 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "saitama",
   "line": 25,
   "external_id": "変埼玉県 66kV 4",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "奥秩父",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 180.0,
   "cap_operational_mw": 147.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -82.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 24.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "埼玉県 154kV 18",
   "notes": null,
   "notes_absent": true,
   "definition": "変埼玉県 66kV 4_奥秩父",
   "exclude_reason": "同一ソース内の 変埼玉県 154kV 7 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "saitama",
   "line": 28,
   "external_id": "変埼玉県 66kV 7",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "岩槻",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 700.0,
   "cap_operational_mw": 554.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 74.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 111.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null,
   "notes_absent": true,
   "definition": "変埼玉県 66kV 7_岩槻",
   "exclude_reason": "同一ソース内の 変埼玉県 154kV 4 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "saitama",
   "line": 31,
   "external_id": "変埼玉県 66kV 10",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "東八潮",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 435.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 74.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 135.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": true,
   "definition": "変埼玉県 66kV 10_東八潮",
   "exclude_reason": "同一ソース内の 変埼玉県 154kV 9 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "saitama",
   "line": 34,
   "external_id": "変埼玉県 66kV 12",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "鳩ヶ谷",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 609.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 129.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 103.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null,
   "notes_absent": true,
   "definition": "変埼玉県 66kV 12_鳩ヶ谷",
   "exclude_reason": "同一ソース内の 変埼玉県 154kV 11 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "saitama",
   "line": 35,
   "external_id": "変埼玉県 66kV 13",
   "order_in_id": 1,
   "prefecture": "埼玉県",
   "name": "笹目",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 454.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 74.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 116.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 52",
   "notes": null,
   "notes_absent": true,
   "definition": "変埼玉県 66kV 13_笹目",
   "exclude_reason": "同一ソース内の 変埼玉県 154kV 12 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "chiba",
   "line": 18,
   "external_id": "変千葉県 66kV 1",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "東葛",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 700.0,
   "cap_operational_mw": 565.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 123.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 100.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "千葉県 66kV 1_東葛",
   "exclude_reason": "同一ソース内の 変千葉県 154kV 4 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "chiba",
   "line": 22,
   "external_id": "変千葉県 66kV 5",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "下総",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 676.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 150.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 84.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "千葉県 66kV 5_下総",
   "exclude_reason": "同一ソース内の 変千葉県 154kV 5 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "chiba",
   "line": 24,
   "external_id": "変千葉県 66kV 7",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "東千葉",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 678.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -284.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 82.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "変千葉県 154kV 3,変基幹 275kV 12-1,基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "千葉県 66kV 7_東千葉",
   "exclude_reason": "同一ソース内の 変千葉県 154kV 6 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "chiba",
   "line": 30,
   "external_id": "変千葉県 66kV 13",
   "order_in_id": 1,
   "prefecture": "千葉県",
   "name": "千葉ＮＴ",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 454.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 170.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 116.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "千葉県 66kV 13_千葉ＮＴ",
   "exclude_reason": "同一ソース内の 変千葉県 154kV 10 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tokyo",
   "line": 37,
   "external_id": "変東京都（23区） 66kV 1",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "戸田",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 451.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 74.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 119.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 66kV 1_戸田",
   "exclude_reason": "同一ソース内の 変東京都（23区） 154kV 1 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tokyo",
   "line": 39,
   "external_id": "変東京都（23区） 66kV 3",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "江戸川",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 300.0,
   "cap_operational_mw": 171.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 38.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 114.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 66kV 3_江戸川",
   "exclude_reason": "同一ソース内の 変東京都（23区） 154kV 4 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tokyo",
   "line": 40,
   "external_id": "変東京都（23区） 66kV 4",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "花畑",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 664.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 135.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 48.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 66kV 4_花畑",
   "exclude_reason": "同一ソース内の 変東京都（23区） 154kV 2 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tokyo",
   "line": 45,
   "external_id": "変東京都（23区） 66kV 9",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "小松川",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 446.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 64.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 124.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 500kV 47",
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 66kV 9_小松川",
   "exclude_reason": "同一ソース内の 変東京都（23区） 154kV 11 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tokyo",
   "line": 46,
   "external_id": "変東京都（23区） 66kV 10",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "和田堀",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 453.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 82.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 117.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 66kV 10_和田堀",
   "exclude_reason": "同一ソース内の 変東京都（23区） 154kV 12 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tokyo",
   "line": 49,
   "external_id": "変東京都（23区） 66kV 13",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "千歳",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 676.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 180.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 84.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（23区） 66kV 13_千歳",
   "exclude_reason": "同一ソース内の 変東京都（23区） 154kV 16 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tama",
   "line": 13,
   "external_id": "変東京都（多摩地区） 66kV 8",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "昭島",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 225.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 153.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 155.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 66kV 8_昭島",
   "exclude_reason": "同一ソース内の 変東京都（多摩地区） 154kV 2 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "tama",
   "line": 16,
   "external_id": "変東京都（多摩地区） 66kV 15",
   "order_in_id": 1,
   "prefecture": "東京都",
   "name": "聖蹟桜ヶ丘",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 175.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "東京都（多摩地区） 66kV 15_聖蹟桜ヶ丘",
   "exclude_reason": "同一ソース内の 変東京都（多摩地区） 154kV 3 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 30,
   "external_id": "変神奈川県 66kV 1",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "東川崎",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 500.0,
   "cap_operational_mw": 340.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -85.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 135.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 129,基幹 275kV 127,基幹 275kV 126,基幹 275kV 125,基幹 500kV 52",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 1_東川崎",
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 1 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 31,
   "external_id": "変神奈川県 66kV 2",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "塩浜",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 300.0,
   "cap_operational_mw": 171.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -30.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 114.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "神奈川県 154kV 3",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 2_塩浜",
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 2 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 32,
   "external_id": "変神奈川県 66kV 3",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "川崎",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 449.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 101.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 121.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 3_川崎",
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 4 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 33,
   "external_id": "変神奈川県 66kV 4",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "旭",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 451.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 57.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 119.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 4_旭",
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 5 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 34,
   "external_id": "変神奈川県 66kV 5",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "綱島",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 227.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 75.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 153.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 5_綱島",
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 6 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 35,
   "external_id": "変神奈川県 66kV 6",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "南武",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 606.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 188.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 106.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 6_南武",
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 7 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 39,
   "external_id": "変神奈川県 66kV 10",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "橋本",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 5,
   "capacity_total_mw": 1000.0,
   "cap_operational_mw": 872.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 82.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 78.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 92,基幹 275kV 144",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 10_橋本",
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 10 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 42,
   "external_id": "変神奈川県 66kV 13",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "戸塚1，2",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 91.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 13_戸塚1，2",
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 16 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 43,
   "external_id": "変神奈川県 66kV 14",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "藤沢",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 681.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 108.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 79.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 14_藤沢",
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 18 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 45,
   "external_id": "変神奈川県 66kV 16",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "西厚木",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 63.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 16_西厚木",
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 19 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 46,
   "external_id": "変神奈川県 66kV 17",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "湘南",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 607.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 189.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 105.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 17_湘南",
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 20 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 47,
   "external_id": "変神奈川県 66kV 18",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "西相模",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 800.0,
   "cap_operational_mw": 679.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -60.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 81.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 18_西相模",
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 22 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "kanagawa",
   "line": 48,
   "external_id": "変神奈川県 66kV 19",
   "order_in_id": 1,
   "prefecture": "神奈川県",
   "name": "戸塚3，4，5",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 550.0,
   "cap_operational_mw": 393.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 89.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 129.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "基幹 275kV 100,変基幹 275kV 18-2",
   "notes": null,
   "notes_absent": false,
   "definition": "神奈川県 66kV 19_戸塚3，4，5",
   "exclude_reason": "同一ソース内の 変神奈川県 154kV 23 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "yamanashi",
   "line": 12,
   "external_id": "変山梨県 66kV 1",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "谷村変電所",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 226.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -146.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 154.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 66kV 1_谷村変電所",
   "exclude_reason": "同一ソース内の 変山梨県 154kV 2 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "yamanashi",
   "line": 14,
   "external_id": "変山梨県 66kV 3",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "釜無白根変電所",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 300.0,
   "cap_operational_mw": 226.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -50.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 59.0,
   "oc_possibility": "有り",
   "oc_target_self": null,
   "oc_target_upper": "山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 66kV 3_釜無白根変電所",
   "exclude_reason": "同一ソース内の 変山梨県 154kV 4 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "yamanashi",
   "line": 15,
   "external_id": "変山梨県 66kV 4",
   "order_in_id": 1,
   "prefecture": "山梨県",
   "name": "北巨摩変電所",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 266.0,
   "cap_operational_mw": 179.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -183.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 73.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "変山梨県 154kV 5,山梨県 154kV 4",
   "notes": null,
   "notes_absent": false,
   "definition": "変山梨県 66kV 4_北巨摩変電所",
   "exclude_reason": "同一ソース内の 変山梨県 154kV 5 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "shizuoka",
   "line": 15,
   "external_id": "変静岡県（富士川以東） 66kV 1",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "新富士21B22B",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 400.0,
   "cap_operational_mw": 228.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -49.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 152.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 66kV 1_湯船",
   "exclude_reason": "同一ソース内の 変静岡県（富士川以東） 154kV 2 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "shizuoka",
   "line": 16,
   "external_id": "変静岡県（富士川以東） 66kV 2",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "北駿",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 1,
   "capacity_total_mw": 200.0,
   "cap_operational_mw": 190.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -103.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "不可#2",
   "n1_eligible": false,
   "n1_capacity_mw": null,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 66kV 2_北駿",
   "exclude_reason": "同一ソース内の 変静岡県（富士川以東） 154kV 3 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "shizuoka",
   "line": 17,
   "external_id": "変静岡県（富士川以東） 66kV 3",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "駿東",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 750.0,
   "cap_operational_mw": 582.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": 53.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 130.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 66kV 3_駿東",
   "exclude_reason": "同一ソース内の 変静岡県（富士川以東） 154kV 4 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "shizuoka",
   "line": 18,
   "external_id": "変静岡県（富士川以東） 66kV 4",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "田方",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 3,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 504.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -504.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 66.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 66kV 4_田方",
   "exclude_reason": "同一ソース内の 変静岡県（富士川以東） 154kV 5 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "shizuoka",
   "line": 19,
   "external_id": "変静岡県（富士川以東） 66kV 5",
   "order_in_id": 1,
   "prefecture": "静岡県",
   "name": "駿河",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 4,
   "capacity_total_mw": 600.0,
   "cap_operational_mw": 540.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -184.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 30.0,
   "oc_possibility": null,
   "oc_target_self": null,
   "oc_target_upper": null,
   "notes": null,
   "notes_absent": false,
   "definition": "静岡県（富士川以東） 66kV 5_駿河",
   "exclude_reason": "同一ソース内の 変静岡県（富士川以東） 154kV 6 と同名同値（系列別ビューの再掲）"
  },
  {
   "area": "nagano",
   "line": 9,
   "external_id": "変長野県（一部） 66kV 1",
   "order_in_id": 1,
   "prefecture": "長野県",
   "name": "島川原",
   "voltage_raw": "154/66",
   "voltage_primary_kv": 154.0,
   "voltage_secondary_kv": 66.0,
   "series_66kv": true,
   "units": 2,
   "capacity_total_mw": 190.0,
   "cap_operational_mw": 114.0,
   "op_constraint": "熱容量",
   "forecast_flow_mw": -191.0,
   "cap_avail_mw": null,
   "cap_avail_upper_mw": null,
   "n1_raw": "可",
   "n1_eligible": true,
   "n1_capacity_mw": 66.0,
   "oc_possibility": "有り",
   "oc_target_self": "対象",
   "oc_target_upper": "埼玉県 154kV 18",
   "notes": null,
   "notes_absent": false,
   "definition": "長野県（一部） 66kV 1_島川原",
   "exclude_reason": "同一ソース内の 変長野県（一部） 154kV 1 と同名同値（系列別ビューの再掲）"
  }
 ]
}